time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764320,301.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.378788560628891,1.0,0.0006699826917611,301.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.378788560628891,1.0,0.0007055240566842,301.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.378788560628891,1.0,0.0005210976232774,301.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.378788560628891,1.0,0.0007055240566842,300.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.378788560628891,1.0,0.0033467023167759,285.6320495605469,284.95001220703125,302.7705993652344,296.7710266113281,302.99481201171875,302.9003295898437,285.36163330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385786868631,0.003569294931367,0.0035692837554961,-0.0293631386011838,0.5047578811645508,0.5047578811645508,0.0,-0.178796038031578,410.0,4902.31103515625,0.0,19.920053482055664,1.0,283.1377258300781,287.1845092773437,297.6941223144531,298.1171569824219,293.1499938964844,293.1499938964844,283.1499938964844,13869.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6584950685501099,0.8254705667495728,2.8933333950931228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.974609375,0.0,34.736572265625,1895.4371337890625,0.0,0.0,0.2635687589645386,1.0,0.0,3.0,1.0,0.0
17764380,301.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.3787885904312134,1.0,0.0006699825171381,301.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.3787885904312134,1.0,0.0007055238820612,301.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.3787885904312134,1.0,0.0005210975068621,301.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.3787885904312134,1.0,0.0007055238820612,300.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.3787885904312134,1.0,0.0033467013854533,285.6704406738281,284.95001220703125,302.7377014160156,296.74517822265625,302.9799499511719,302.8700866699219,284.2100524902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138580083847,0.0035692956298589,0.003569284453988,-0.029394568875432,0.7643070220947266,0.7643070220947266,0.0,-0.1790597587823867,410.0,4260.7890625,0.0,19.9200496673584,1.0,283.1425170898437,284.5404357910156,298.289306640625,298.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,7785.86572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1489102840423584,1.1502574682235718,8.807764828588915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.928955078125,0.0,57.845985412597656,1895.4371337890625,0.0,0.0,0.3094958364963531,1.0,0.0,3.0,1.0,0.0
17764440,301.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.3787886500358581,1.0,0.0006699822843074,301.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.3787886500358581,1.0,0.0007055235910229,301.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.3787886500358581,1.0,0.0005210973322391,301.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.3787886500358581,1.0,0.0007055235910229,300.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.3787886500358581,1.0,0.0033467002213001,285.6999206542969,284.95001220703125,302.7045288085937,296.7191162109375,302.96392822265625,302.8392639160156,283.59356689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385796181857,0.0035692953970283,0.0035692842211574,-0.0293925609439611,1.0,1.0,0.0,-0.1790429204702377,410.0,2245.0625,0.0,19.920040130615234,1.0,283.1461181640625,283.6351013183594,298.57080078125,298.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,5101.76123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4586609601974487,1.4586721658706665,1.4197181030795036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.0855712890625,0.0,95.9165267944336,1895.4371337890625,0.0,0.0,0.3699481189250946,1.0,0.0,3.0,1.0,0.0
17764500,301.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.3787887096405029,1.0,0.0006699818768538,301.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.3787887096405029,1.0,0.0007055231835693,301.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.3787887096405029,1.0,0.0005210970412008,301.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.3787887096405029,1.0,0.0007055231835693,300.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.3787887096405029,1.0,0.0033466983586549,285.7193908691406,284.95001220703125,302.6712341308594,296.69293212890625,302.9468688964844,302.8079528808594,283.3252258300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385786868631,0.003569294931367,0.0035692837554961,-0.0293578784912824,1.0,1.0,0.0,-0.1787519305944442,410.0,1118.180419921875,0.0,19.92002868652344,1.0,283.14825439453125,283.34259033203125,298.61083984375,298.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,6433.74072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6894314289093018,1.6894365549087524,1.904471815805664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,576.3269653320312,0.0,147.6017608642578,1895.4371337890625,0.0,0.0,0.4219781458377838,1.0,0.0,3.0,1.0,0.0
17764560,301.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.3787887990474701,1.0,0.0006699814111925,301.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.3787887990474701,1.0,0.000705522717908,301.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.3787887990474701,1.0,0.0005210966337472,301.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.3787887990474701,1.0,0.000705522717908,300.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.3787887990474701,1.0,0.0033466957975178,285.7289428710937,284.95001220703125,302.6378479003906,296.6666564941406,302.92877197265625,302.7762756347656,283.2170104980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385758928954,0.0035692935343831,0.0035692823585122,-0.0292913317680358,1.0,1.0,0.0,-0.178193598985672,410.0,617.00048828125,0.0,19.920015335083008,1.0,283.1492919921875,283.2394104003906,298.5491027832031,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,7941.2333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.877015829086304,1.8770219087600708,2.350873558043532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,296.1168518066406,0.0,202.42735290527344,1895.4371337890625,0.0,0.0,0.4703265726566314,1.0,0.0,3.0,1.0,0.0
17764620,301.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.3787889182567596,1.0,0.0006699808291159,301.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.3787889182567596,1.0,0.0007055220776237,301.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.3787889182567596,1.0,0.0005210962262935,301.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.3787889182567596,1.0,0.0007055220776237,300.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.3787889182567596,1.0,0.0033466930035501,285.72930908203125,284.95001220703125,302.6044616699219,296.6403503417969,302.9097595214844,302.7443542480469,283.1753234863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385726332664,0.0035692919045686,0.0035692807286977,-0.0291937682777643,1.0,1.0,0.0,-0.1773750334978103,410.0,413.6567687988281,0.0,19.919998168945312,1.0,283.14971923828125,283.2014465332031,298.45068359375,298.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,9602.5439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.064035415649414,2.064042806625366,2.842677986336639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,186.4438323974609,0.0,269.1640319824219,1895.4371337890625,0.0,0.0,0.5130059123039246,1.0,0.0,3.0,1.0,0.0
17764680,301.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.3787890374660492,1.0,0.0006699801888316,301.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.3787890374660492,1.0,0.0007055213791318,301.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.3787890374660492,1.0,0.0005210957024246,301.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.3787890374660492,1.0,0.0007055213791318,300.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.3787890374660492,1.0,0.0033466897439211,285.7213439941406,284.95001220703125,302.5712280273437,296.6141357421875,302.8898620605469,302.7122497558594,283.15972900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385679766535,0.0035692893434315,0.0035692784003913,-0.029066065326333,1.0,1.0,0.0,-0.1763035655021667,410.0,333.7814636230469,0.0,19.91997718811035,1.0,283.14990234375,283.1872253417969,298.34246826171875,298.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,11074.849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.216628313064575,2.216636896133423,3.278530016359582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,144.26779174804688,0.0,333.3837890625,1895.4371337890625,0.0,0.0,0.5527948141098022,1.0,0.0,3.0,1.0,0.0
17764740,301.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.3787891566753387,1.0,0.0006699793739244,301.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.3787891566753387,1.0,0.0007055205642245,301.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.3787891566753387,1.0,0.0005210950621403,301.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.3787891566753387,1.0,0.0007055205642245,300.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.3787891566753387,1.0,0.0033466857858002,285.7059326171875,284.95001220703125,302.53814697265625,296.5879821777344,302.869140625,302.6801147460937,283.15399169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385619230568,0.0035692865494638,0.0035692756064236,-0.0289091151207685,1.0,1.0,0.0,-0.1749867349863052,410.0,303.3291931152344,0.0,19.91995429992676,1.0,283.14996337890625,283.1810913085937,298.23486328125,298.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,12660.1279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3699710369110107,2.369980573654175,3.747826156086376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,128.3717803955078,0.0,407.469482421875,1895.4371337890625,0.0,0.0,0.5872422456741333,1.0,0.0,3.0,1.0,0.0
17764800,301.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.378789335489273,1.0,0.0006699785590171,301.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.378789335489273,1.0,0.0007055196911096,301.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.378789335489273,1.0,0.0005210944218561,301.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.378789335489273,1.0,0.0007055196911096,300.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.378789335489273,1.0,0.0033466815948486,285.6839599609375,284.95001220703125,302.5054016113281,296.5620422363281,302.84765625,302.64801025390625,283.1519470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385554037988,0.0035692830570042,0.0035692721139639,-0.0287238266319036,1.0,1.0,0.0,-0.173432171344757,410.0,291.3013916015625,0.0,19.9199275970459,1.0,283.1499938964844,283.1781921386719,298.1314697265625,298.20977783203125,293.1499938964844,293.1499938964844,283.1499938964844,13991.2958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4914543628692627,2.4914650917053223,4.141896852161153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,121.93749237060548,0.0,473.396484375,1895.4371337890625,0.0,0.0,0.6194637417793274,1.0,0.0,3.0,1.0,0.0
17764860,301.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.378789484500885,1.0,0.0006699775694869,301.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.378789484500885,1.0,0.0007055186433717,301.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.378789484500885,1.0,0.0005210936651565,301.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.378789484500885,1.0,0.0007055186433717,300.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.378789484500885,1.0,0.0033466767054051,285.6562194824219,284.95001220703125,302.4729919433594,296.5362854003906,302.8254699707031,302.61602783203125,283.1512145996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385474875569,0.0035692790988832,0.0035692683886736,-0.0285111218690872,1.0,1.0,0.0,-0.1716475933790207,410.0,286.4433288574219,0.0,19.919898986816406,1.0,283.1499938964844,283.1763000488281,298.0332946777344,298.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,15427.2021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6161797046661377,2.6161913871765137,4.566973359487747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,119.1988525390625,0.0,548.1116333007812,1895.4371337890625,0.0,0.0,0.6469584107398987,1.0,0.0,3.0,1.0,0.0
17764920,301.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.3787896931171417,1.0,0.0006699765799567,301.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.3787896931171417,1.0,0.0007055175956338,301.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.3787896931171417,1.0,0.0005210929084569,301.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.3787896931171417,1.0,0.0007055175956338,300.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.3787896931171417,1.0,0.0033466715831309,285.6233825683594,284.95001220703125,302.44110107421875,296.5108337402344,302.8027038574219,302.5842590332031,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385386399924,0.003569274675101,0.0035692639648914,-0.0282719265669584,1.0,1.0,0.0,-0.1696408092975616,410.0,283.8851623535156,0.0,19.91986846923828,1.0,283.1499938964844,283.17510986328125,297.9404296875,298.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,16580.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.712191104888916,2.7122037410736084,4.908331447950331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,117.6128158569336,0.0,610.6990356445312,1895.4371337890625,0.0,0.0,0.6730124950408936,1.0,0.0,3.0,1.0,0.0
17764980,301.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.378789871931076,1.0,0.0006699754740111,301.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.378789871931076,1.0,0.0007055164314806,301.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.378789871931076,1.0,0.000521092035342,301.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.378789871931076,1.0,0.0007055164314806,300.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.378789871931076,1.0,0.0033466662280261,285.5862121582031,284.95001220703125,302.40972900390625,296.4857482910156,302.77935791015625,302.5528259277344,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385288611054,0.0035692697856575,0.0035692590754479,-0.0280071813613176,1.0,1.0,0.0,-0.1674196869134903,410.0,282.51788330078125,0.0,19.919836044311523,1.0,283.1499938964844,283.174072265625,297.8526916503906,297.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,17851.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.814213275909424,2.814227104187012,5.284542226036137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,116.67730712890624,0.0,682.2406616210938,1895.4371337890625,0.0,0.0,0.6950066685676575,1.0,0.0,3.0,1.0,0.0
17765040,301.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.3787901103496551,1.0,0.0006699742516502,301.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.3787901103496551,1.0,0.0007055151509121,301.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.3787901103496551,1.0,0.0005210911040194,301.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.3787901103496551,1.0,0.0007055151509121,300.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.3787901103496551,1.0,0.0033466601744294,285.54522705078125,284.95001220703125,302.3790283203125,296.4610900878906,302.75555419921875,302.52178955078125,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385181508958,0.0035692644305527,0.0035692539531737,-0.0277178268879652,1.0,1.0,0.0,-0.1649921685457229,410.0,281.3116760253906,0.0,19.9197998046875,1.0,283.1499938964844,283.1733093261719,297.7696838378906,297.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18832.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.89049768447876,2.890512228012085,5.574919441642123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,115.81781005859376,0.0,739.2384643554688,1895.4371337890625,0.0,0.0,0.7163004875183105,1.0,0.0,3.0,1.0,0.0
17765100,301.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.3787903189659118,1.0,0.0006699729710817,301.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.3787903189659118,1.0,0.0007055138121359,301.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.3787903189659118,1.0,0.0005210901144891,301.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.3787903189659118,1.0,0.0007055138121359,300.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.3787903189659118,1.0,0.003346653888002,285.50103759765625,284.95001220703125,302.3490600585937,296.4368591308594,302.7313537597656,302.4912414550781,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385069750249,0.0035692586097866,0.0035692481324076,-0.0274048205465078,1.0,1.0,0.0,-0.1623662561178207,410.0,280.48394775390625,0.0,19.919761657714844,1.0,283.1499938964844,283.1725769042969,297.691162109375,297.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19953.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.975291013717652,2.9753060340881348,5.906799174226762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,115.19478607177734,0.0,806.2227783203125,1895.4371337890625,0.0,0.0,0.7341315746307373,1.0,0.0,3.0,1.0,0.0
17765160,301.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.3787905871868133,1.0,0.0006699716905131,301.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.3787905871868133,1.0,0.000705512415152,301.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.3787905871868133,1.0,0.0005210890667513,301.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.3787905871868133,1.0,0.000705512415152,300.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.3787905871868133,1.0,0.0033466471359133,285.4541015625,284.95001220703125,302.3199157714844,296.4132080078125,302.7068176269531,302.46124267578125,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384944021701,0.0035692523233592,0.0035692420788109,-0.0270691271871328,1.0,1.0,0.0,-0.1595501005649566,410.0,279.55291748046875,0.0,19.919721603393555,1.0,283.1499938964844,283.1720275878906,297.6167907714844,297.6781005859375,293.1499938964844,293.1499938964844,283.1499938964844,20787.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0368640422821045,3.036879777908325,6.153808840281272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.5144271850586,0.0,857.3197631835938,1895.4371337890625,0.0,0.0,0.751880943775177,1.0,0.0,3.0,1.0,0.0
17765220,301.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.3787908256053924,1.0,0.0006699702353216,301.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.3787908256053924,1.0,0.0007055109599605,301.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.3787908256053924,1.0,0.0005210879608057,301.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.3787908256053924,1.0,0.0007055109599605,300.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.3787908256053924,1.0,0.003346640150994,285.4049072265625,284.95001220703125,302.2917175292969,296.39013671875,302.6820068359375,302.4319152832031,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384813636541,0.0035692458041012,0.0035692355595529,-0.0267117321491241,1.0,1.0,0.0,-0.1565519571304321,410.0,278.8704833984375,0.0,19.91967964172364,1.0,283.1499938964844,283.1714782714844,297.5462951660156,297.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,21786.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.108975648880005,3.108992099761963,6.449528200391796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,113.99750518798828,0.0,919.8538818359376,1895.4371337890625,0.0,0.0,0.7666524648666382,1.0,0.0,3.0,1.0,0.0
17765280,301.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.3787910938262939,1.0,0.0006699687801301,301.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.3787910938262939,1.0,0.0007055093883536,301.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.3787910938262939,1.0,0.0005210868548601,301.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.3787910938262939,1.0,0.0007055093883536,300.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.3787910938262939,1.0,0.0033466329332441,285.3538818359375,284.95001220703125,302.2645263671875,296.3677062988281,302.65704345703125,302.4032897949219,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384673938155,0.0035692388191819,0.0035692288074642,-0.0263336449861526,1.0,1.0,0.0,-0.1533803045749664,410.0,278.056884765625,0.0,19.919633865356445,1.0,283.1499938964844,283.1710510253906,297.4794311523437,297.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,22505.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.159862518310547,3.159879684448242,6.662384066657978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,113.40739440917967,0.0,965.76513671875,1895.4371337890625,0.0,0.0,0.7818306684494019,1.0,0.0,3.0,1.0,0.0
17765340,301.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.3787913620471954,1.0,0.0006699672667309,301.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.3787913620471954,1.0,0.0007055078167468,301.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.3787913620471954,1.0,0.0005210856324993,301.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.3787913620471954,1.0,0.0007055078167468,300.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.3787913620471954,1.0,0.0033466252498328,285.3013610839844,284.95001220703125,302.2384338378906,296.34600830078125,302.6319580078125,302.37548828125,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384529583156,0.0035692313686013,0.0035692215897142,-0.0259358994662761,1.0,1.0,0.0,-0.1500438153743744,410.0,277.4553527832031,0.0,19.91958808898925,1.0,283.1499938964844,283.17059326171875,297.4159545898437,297.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,23411.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2228124141693115,3.222830295562744,6.930480935807282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,112.95742797851562,0.0,1024.6419677734375,1895.4371337890625,0.0,0.0,0.7943934798240662,1.0,0.0,3.0,1.0,0.0
17765400,301.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.3787916600704193,1.0,0.0006699656951241,301.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.3787916600704193,1.0,0.0007055061287246,301.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.3787916600704193,1.0,0.0005210844101384,301.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.3787916600704193,1.0,0.0007055061287246,300.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.3787916600704193,1.0,0.0033466173335909,285.2476806640625,284.95001220703125,302.2135314941406,296.3251037597656,302.6068725585937,302.3485412597656,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384375914931,0.00356922368519,0.003569213906303,-0.0255195666104555,1.0,1.0,0.0,-0.1465515196323394,410.0,276.72479248046875,0.0,19.91954040527344,1.0,283.1499938964844,283.1702575683594,297.35565185546875,297.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,24043.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.266033887863159,3.26605224609375,7.117618565644079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,112.43285369873048,0.0,1066.4222412109375,1895.4371337890625,0.0,0.0,0.8077290654182434,1.0,0.0,3.0,1.0,0.0
17765460,301.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.3787919580936432,1.0,0.0006699640653096,301.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.3787919580936432,1.0,0.0007055043824948,301.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.3787919580936432,1.0,0.0005210831295698,301.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.3787919580936432,1.0,0.0007055043824948,300.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.3787919580936432,1.0,0.0033466091845184,285.1931457519531,284.95001220703125,302.1899108886719,296.3050231933594,302.5818176269531,302.3225402832031,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384217590093,0.0035692157689481,0.0035692062228918,-0.025085762143135,1.0,1.0,0.0,-0.1429127603769302,410.0,276.18994140625,0.0,19.919492721557617,1.0,283.1499938964844,283.1698913574219,297.29833984375,297.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,24880.765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.32243013381958,3.322448968887329,7.36554682134738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,112.03734588623048,0.0,1122.625,1895.4371337890625,0.0,0.0,0.8187118768692017,1.0,0.0,3.0,1.0,0.0
17765520,301.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.378792256116867,1.0,0.0006699623772874,301.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.378792256116867,1.0,0.000705502636265,301.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.378792256116867,1.0,0.0005210818490013,301.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.378792256116867,1.0,0.000705502636265,300.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.378792256116867,1.0,0.0033466008026152,285.1380310058594,284.95001220703125,302.16766357421875,296.2858581542969,302.556884765625,302.29754638671875,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384054608643,0.003569207387045,0.0035691978409886,-0.0246356558054685,1.0,1.0,0.0,-0.1391373723745346,410.0,275.5327453613281,0.0,19.91944122314453,1.0,283.1499938964844,283.16961669921875,297.2438659667969,297.2942810058594,293.1499938964844,293.1499938964844,283.1499938964844,25449.53515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3601906299591064,3.3602099418640137,7.53392214392079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.569091796875,0.0,1161.3388671875,1895.4371337890625,0.0,0.0,0.8307350873947144,1.0,0.0,3.0,1.0,0.0
17765580,301.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.3787925541400909,1.0,0.0006699606310576,301.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.3787925541400909,1.0,0.0007055008318275,301.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.3787925541400909,1.0,0.0005210805102251,301.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.3787925541400909,1.0,0.0007055008318275,300.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.3787925541400909,1.0,0.0033465921878814,285.0826110839844,284.95001220703125,302.1468811035156,296.2676696777344,302.5321655273437,302.2736511230469,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383882313966,0.0035691987723112,0.0035691894590854,-0.0241704788058996,1.0,1.0,0.0,-0.1352356821298599,410.0,275.0595703125,0.0,19.919389724731445,1.0,283.1499938964844,283.1692810058594,297.19207763671875,297.24102783203125,293.1499938964844,293.1499938964844,283.1499938964844,26238.90234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4119040966033936,3.411924123764038,7.767600891384063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.22026824951172,0.0,1215.78759765625,1895.4371337890625,0.0,0.0,0.8405886888504028,1.0,0.0,3.0,1.0,0.0
17765640,301.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.3787928819656372,1.0,0.0006699588848277,301.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.3787928819656372,1.0,0.0007054989691823,301.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.3787928819656372,1.0,0.0005210791132412,301.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.3787928819656372,1.0,0.0007054989691823,300.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.3787928819656372,1.0,0.003346583340317,285.02703857421875,284.95001220703125,302.1276550292969,296.25048828125,302.5077514648437,302.2508850097656,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383705362677,0.0035691899247467,0.0035691808443516,-0.023691538721323,1.0,1.0,0.0,-0.1312186568975448,410.0,274.4725036621094,0.0,19.919336318969727,1.0,283.1499938964844,283.1690673828125,297.1428527832031,297.1903991699219,293.1499938964844,293.1499938964844,283.1499938964844,26762.345703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.445768356323242,3.445788621902466,7.92255832493538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.80258178710938,0.0,1252.3494873046875,1895.4371337890625,0.0,0.0,0.8516755700111389,1.0,0.0,3.0,1.0,0.0
17765700,301.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.3787932097911834,1.0,0.0006699570803903,301.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.3787932097911834,1.0,0.0007054971065372,301.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.3787932097911834,1.0,0.0005210777162574,301.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.3787932097911834,1.0,0.0007054971065372,300.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.3787932097911834,1.0,0.0033465744927525,284.9715881347656,284.95001220703125,302.1100769042969,296.23443603515625,302.48370361328125,302.2293395996094,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383523754775,0.003569180611521,0.0035691719967871,-0.0232002288103103,1.0,1.0,0.0,-0.1270980089902877,410.0,274.0614013671875,0.0,19.919282913208008,1.0,283.1499938964844,283.16876220703125,297.0960693359375,297.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,27518.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4941186904907227,3.494139671325684,8.14645375157852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.4974365234375,0.0,1305.8111572265625,1895.4371337890625,0.0,0.0,0.8607181906700134,1.0,0.0,3.0,1.0,0.0
17765760,301.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.3787935376167297,1.0,0.0006699552177451,301.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.3787935376167297,1.0,0.0007054951274767,301.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.3787935376167297,1.0,0.0005210763192735,301.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.3787935376167297,1.0,0.0007054951274767,300.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.3787935376167297,1.0,0.0033465651795268,284.9154968261719,284.95001220703125,302.093994140625,296.2192687988281,302.4597473144531,302.2087707519531,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138333749026,0.0035691712982952,0.0035691626835614,-0.0226901918649673,0.9664049744606018,0.9664049744606018,0.0,-0.1228204295039177,410.0,273.4134521484375,0.0,19.919227600097656,1.0,283.1499938964844,283.1686096191406,297.0509338378906,297.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,28701.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.513352394104004,3.513373851776123,8.236386861426581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.01594543457033,0.0,1333.82470703125,1895.4371337890625,0.0,0.0,0.8685498237609863,1.0,0.0,3.0,1.0,0.0
17765820,301.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.378793865442276,1.0,0.0006699534133076,301.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.378793865442276,1.0,0.0007054932066239,301.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.378793865442276,1.0,0.0005210749222896,301.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.378793865442276,1.0,0.0007054932066239,300.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.378793865442276,1.0,0.0033465560991317,284.8615417480469,284.95001220703125,302.0802001953125,296.2057800292969,302.4370422363281,302.19012451171875,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383155882358,0.0035691619850695,0.0035691533703356,-0.0221865866333246,0.910234034061432,0.910234034061432,0.0,-0.1185969039797782,410.0,272.6880798339844,0.0,19.919172286987305,1.0,283.1499938964844,283.1685791015625,297.0093688964844,297.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,31267.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.503658056259156,3.503679752349853,8.190996254597849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.49053192138672,0.0,1342.383056640625,1895.4371337890625,0.0,0.0,0.8655045032501221,1.0,0.0,3.0,1.0,0.0
17765880,301.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.3787941932678222,1.0,0.0006699516088701,301.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.3787941932678222,1.0,0.0007054912857711,301.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.3787941932678222,1.0,0.0005210734670981,301.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.3787941932678222,1.0,0.0007054912857711,300.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.3787941932678222,1.0,0.0033465467859059,284.8072509765625,284.95001220703125,302.068115234375,296.1933288574219,302.41461181640625,302.1725158691406,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138296496123,0.0035691522061824,0.0035691440571099,-0.0216675959527492,0.835488498210907,0.835488498210907,0.0,-0.1142444759607315,410.0,271.5060729980469,0.0,19.91911697387696,1.0,283.1499938964844,283.16900634765625,296.9692077636719,297.0116577148437,293.1499938964844,293.1499938964844,283.1499938964844,35192.8203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4043540954589844,3.4043755531311035,7.733262350484438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,108.64978790283205,0.0,1271.02978515625,1895.4371337890625,0.0,0.0,0.8427850008010864,1.0,0.0,3.0,1.0,0.0
17765940,301.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.3787945210933685,1.0,0.000669949746225,301.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.3787945210933685,1.0,0.0007054893067106,301.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.3787945210933685,1.0,0.0005210720119066,301.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.3787945210933685,1.0,0.0007054893067106,300.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.3787945210933685,1.0,0.0033465377055108,284.75360107421875,284.95001220703125,302.0580139160156,296.1822204589844,302.39288330078125,302.1563415527344,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138276938349,0.003569142660126,0.0035691345110535,-0.0211429484188556,0.7431834936141968,0.7431834936141968,0.0,-0.109844721853733,410.0,269.3665771484375,0.0,19.9190616607666,1.0,283.1499938964844,283.1703186035156,296.9310607910156,296.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,41293.0625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1427292823791504,3.142749547958374,6.590331054212584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,107.13053131103516,0.0,1072.74365234375,1895.4371337890625,0.0,0.0,0.7923976182937622,1.0,0.0,3.0,1.0,0.0
17766000,301.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3787948787212372,1.0,0.0006699478253722,301.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3787948787212372,1.0,0.0007054873276501,301.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3787948787212372,1.0,0.0005210705567151,301.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3787948787212372,1.0,0.0007054873276501,300.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3787948787212372,1.0,0.0033465281594544,284.7007141113281,284.95001220703125,302.04998779296875,296.1724853515625,302.3719177246094,302.1416320800781,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382578462362,0.003569132881239,0.0035691249649971,-0.0206143297255039,0.6336244344711304,0.6336244344711304,0.0,-0.1054117828607559,410.0,265.3455810546875,0.0,19.919004440307617,1.0,283.1499938964844,283.17340087890625,296.8946838378906,296.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,50477.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.662551164627075,2.662569522857666,4.730306102374016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.2422103881836,0.0,766.068359375,1895.4371337890625,0.0,0.0,0.6978646516799927,1.0,0.0,3.0,1.0,0.0
17766060,301.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.3787959218025207,1.0,0.0006699420628137,301.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.3787959218025207,1.0,0.0007054812740534,301.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.3787959218025207,1.0,0.0005210660747252,301.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.3787959218025207,1.0,0.0007054812740534,300.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.3787959218025207,1.0,0.0033464992884546,284.648681640625,284.95001220703125,302.0436096191406,296.16357421875,302.351806640625,302.12847900390625,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382308378815,0.003569119144231,0.0035691114608198,-0.0198758505284786,0.5071350932121277,0.5071350932121277,0.0,-0.0992193669080734,410.0,256.60357666015625,0.0,19.918832778930664,1.0,283.1499938964844,283.1805419921875,296.8597412109375,296.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,57277.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9215713739395144,1.9215863943099976,2.463805515162676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.02979278564452,0.0,410.019775390625,1895.4371337890625,0.0,0.0,0.5728898644447327,1.0,0.0,3.0,1.0,0.0
17766120,301.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.3787970542907715,1.0,0.000669935834594,301.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.3787970542907715,1.0,0.0007054746383801,301.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.3787970542907715,1.0,0.0005210611852817,301.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.3787970542907715,1.0,0.0007054746383801,300.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.3787970542907715,1.0,0.0033464680891484,284.5975341796875,284.95001220703125,302.0382995605469,296.1548156738281,302.3326110839844,302.116943359375,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381903253495,0.0035690986551344,0.0035690916702151,-0.0187748782336711,0.3640607595443725,0.3640607595443725,0.0,-0.0899875909090042,410.0,240.45953369140625,0.0,19.91864585876465,1.0,283.1499938964844,283.1953430175781,296.8254699707031,296.8617248535156,293.1499938964844,293.1499938964844,283.1499938964844,56051.4296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1514153480529783,1.1514270305633545,8.846214427649104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.90873718261719,0.0,171.97109985351562,1895.4371337890625,0.0,0.0,0.4542405307292938,1.0,0.0,3.0,1.0,0.0
17766180,301.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.3787981271743774,1.0,0.0006699298974126,301.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.3787981271743774,1.0,0.000705468468368,301.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.3787981271743774,1.0,0.0005210565868765,301.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.3787981271743774,1.0,0.000705468468368,300.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.3787981271743774,1.0,0.0033464387524873,284.5473937988281,284.95001220703125,302.0340270996094,296.146240234375,302.31427001953125,302.1070861816406,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381414309144,0.0035690739750862,0.0035690672229975,-0.0174379050731658,0.2047602981328964,0.2047602981328964,0.0,-0.0787774249911308,410.0,214.40966796875,0.0,19.9184684753418,1.0,283.1499938964844,283.2215881347656,296.7909240722656,296.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,48039.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.590220034122467,0.5902290940284729,2.3244563607249802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,69.9708251953125,0.0,63.894073486328125,1895.4371337890625,0.0,0.0,0.3747013211250305,1.0,0.0,3.0,1.0,0.0
17766240,301.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.3787989318370819,1.0,0.0006699253572151,301.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.3787989318370819,1.0,0.0007054636371321,301.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.3787989318370819,1.0,0.0005210530362091,301.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.3787989318370819,1.0,0.0007054636371321,300.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.3787989318370819,1.0,0.0033464157022535,284.498291015625,284.95001220703125,302.0307006835937,296.1377868652344,302.2968444824219,302.0987854003906,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380897425115,0.0035690478980541,0.0035690418444573,-0.0160344541072845,0.0296051800251007,0.0296051800251007,0.0,-0.0670104324817657,410.0,181.74819946289065,0.0,19.918331146240234,1.0,283.1499938964844,283.2594299316406,296.7554626464844,296.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,39709.87109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.276138961315155,0.3953674137592315,5.897295096701782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.398319244384766,0.0,33.632930755615234,1895.4371337890625,0.0,0.0,0.3275949656963348,1.0,0.0,3.0,1.0,0.0
17766300,301.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.3787993192672729,1.0,0.0006699232035316,301.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.3787993192672729,1.0,0.000705461425241,301.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.3787993192672729,1.0,0.0005210514063946,301.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.3787993192672729,1.0,0.000705461425241,300.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.3787993192672729,1.0,0.0033464052248746,284.45025634765625,284.95001220703125,302.0283508300781,296.1295166015625,302.28033447265625,302.0918273925781,283.1519775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138043642044,0.0035690246149897,0.0035690190270543,-0.014781042933464,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0565018393099308,410.0,148.50636291503906,0.0,19.91826629638672,1.0,283.1499938964844,283.29150390625,296.718994140625,296.7456359863281,293.1499938964844,293.1499938964844,283.1499938964844,34083.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0014925590949133,0.3248575925827026,2.8303422106024088e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.49027156829834,0.0,22.951414108276367,1895.4371337890625,0.0,0.0,0.3015616238117218,1.0,0.0,3.0,1.0,0.0
