time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766360,301.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.3787990212440491,1.0,0.0006699248915538,301.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.3787990212440491,1.0,0.0007054631714709,301.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.3787990212440491,1.0,0.0005210526869632,301.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.3787990212440491,1.0,0.0007054631714709,300.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.3787990212440491,1.0,0.0033464133739471,284.4033508300781,284.95001220703125,302.02685546875,296.1213684082031,302.26470947265625,302.0859375,283.1531677246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380133740603,0.0035690092481672,0.0035690038930624,-0.0139480521902441,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0495181232690811,410.0,147.17990112304688,0.0,19.91831398010254,1.0,283.1493530273437,283.2916564941406,296.67779541015625,296.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,30306.470703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.714868423936423e-05,0.4071279764175415,5.14819523816934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1540353596210479,0.0,25.78452110290528,1895.4371337890625,0.0,0.0,0.2870771288871765,1.0,0.0,3.0,1.0,0.0
17766420,301.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.3787977695465088,1.0,0.0006699317018501,301.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.3787977695465088,1.0,0.0007054703310132,301.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.3787977695465088,1.0,0.0005210579838603,301.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.3787977695465088,1.0,0.0007054703310132,300.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.3787977695465088,1.0,0.0033464476000517,284.35760498046875,284.95001220703125,302.0262145996094,296.1133728027344,302.2499694824219,302.08074951171875,283.1549377441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713800964877,0.0035690073855221,0.0035690020304173,-0.0138480346649885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0486792176961898,410.0,146.7115020751953,0.0,19.91851806640625,1.0,283.149169921875,283.2916564941406,296.637451171875,296.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,27787.509765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4678218323970214e-05,0.4377813041210174,4.67972123725791e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0231148395687341,0.0,25.54802894592285,1895.4371337890625,0.0,0.0,0.2806728482246399,1.0,0.0,3.0,1.0,0.0
17766480,301.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.3787953555583954,1.0,0.0006699450896121,301.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.3787953555583954,1.0,0.0007054844172671,301.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.3787953555583954,1.0,0.0005210684030316,301.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.3787953555583954,1.0,0.0007054844172671,300.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.3787953555583954,1.0,0.0033465144224464,284.3130187988281,284.95001220703125,302.0263977050781,296.10552978515625,302.23614501953125,302.0757751464844,283.1574401855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148247964680194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0568674206733703,410.0,146.58282470703125,0.0,19.91891860961914,1.0,283.1490173339844,283.29168701171875,296.5993957519531,296.6194152832031,293.1499938964844,293.1499938964844,283.1499938964844,26679.533203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3694135961704887e-05,0.4596337378025055,4.49310998563296e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0278216432780027,0.0,25.84507751464844,1895.4371337890625,0.0,0.0,0.2740322053432464,1.0,0.0,3.0,1.0,0.0
17766540,301.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787915408611297,1.0,0.0006699661025777,301.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787915408611297,1.0,0.0007055065361782,301.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787915408611297,1.0,0.0005210847593843,301.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787915408611297,1.0,0.0007055065361782,300.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787915408611297,1.0,0.0033466194290667,284.2696533203125,284.95001220703125,302.0273132324219,296.09783935546875,302.22320556640625,302.0706787109375,283.16070556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381335146725,0.0035690700169652,0.0035690634977072,-0.0172316767275333,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.077046200633049,410.0,146.549072265625,0.0,19.91954803466797,1.0,283.1488952636719,283.29168701171875,296.56353759765625,296.5823974609375,293.1499938964844,293.1499938964844,283.1499938964844,25427.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.258215863548685e-05,0.4713493287563324,4.282246215611685e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0320575386285781,0.0,25.33155632019043,1895.4371337890625,0.0,0.0,0.2717574536800384,1.0,0.0,3.0,1.0,0.0
17766600,301.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.3787862062454223,1.0,0.0006699953810311,301.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.3787862062454223,1.0,0.0007055374444462,301.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.3787862062454223,1.0,0.0005211075185798,301.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.3787862062454223,1.0,0.0007055374444462,300.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227905273437,0.3787862062454223,1.0,0.0033467656467109,284.2274780273437,284.95001220703125,302.0289611816406,296.0902709960937,302.2111511230469,302.0651550292969,283.1648864746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382857859134,0.0035691468510776,0.0035691387020051,-0.0213777311146259,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1118110492825508,410.0,146.52066040039062,0.0,19.920425415039062,1.0,283.1487731933594,283.29168701171875,296.5297546386719,296.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,24957.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2165218979353085e-05,0.4810982942581177,4.2031821274358964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0366429165005683,0.0,25.42506599426269,1895.4371337890625,0.0,0.0,0.2671978771686554,1.0,0.0,3.0,1.0,0.0
17766660,301.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.3787792921066284,1.0,0.0006700336234644,301.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.3787792921066284,1.0,0.0007055776659399,301.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.3787792921066284,1.0,0.0005211372626945,301.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.3787792921066284,1.0,0.0007055776659399,300.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.3787792921066284,1.0,0.0033469565678387,284.1865234375,284.95001220703125,302.0312805175781,296.08282470703125,302.1999816894531,302.0592346191406,283.16998291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385116316378,0.0035692611709237,0.0035692506935447,-0.0275396667420864,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1634940952062606,410.0,146.46432495117188,0.0,19.921571731567383,1.0,283.1486511230469,283.2917175292969,296.49786376953125,296.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,24042.673828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.135233080480248e-05,0.4847647845745086,4.0490345993605963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0401557385921478,0.0,24.721799850463867,1895.4371337890625,0.0,0.0,0.2658627331256866,1.0,0.0,3.0,1.0,0.0
17766720,301.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.3787712156772613,1.0,0.0006700782105326,301.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.3787712156772613,1.0,0.0007056245813146,301.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.3787712156772613,1.0,0.0005211718962527,301.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.3787712156772613,1.0,0.0007056245813146,300.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.3787712156772613,1.0,0.0033471791539341,284.1468505859375,284.95001220703125,302.0342102050781,296.0755310058594,302.18963623046875,302.05340576171875,283.1761474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388152427971,0.0035694143734872,0.0035694008693099,-0.035811997950077,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2329150140285492,410.0,146.37185668945312,0.0,19.922910690307617,1.0,283.1485290527344,283.2917175292969,296.4677734375,296.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,23737.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1081010345369577e-05,0.4895374774932861,3.9975840563158404e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0441380925476551,0.0,24.675216674804688,1895.4371337890625,0.0,0.0,0.2617344558238983,1.0,0.0,3.0,1.0,0.0
17766780,301.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.3787631094455719,1.0,0.0006701228558085,301.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.3787631094455719,1.0,0.0007056716131046,301.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.3787631094455719,1.0,0.0005212066462263,301.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.3787631094455719,1.0,0.0007056716131046,300.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126220703125,0.3787631094455719,1.0,0.0033474024385213,284.1083984375,284.95001220703125,302.0377197265625,296.068359375,302.1801452636719,302.04852294921875,283.1833801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391807869076,0.0035695992410182,0.00356958177872,-0.0457657873630523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3165210485458374,410.0,146.24290466308594,0.0,19.92425346374512,1.0,283.1484069824219,283.291748046875,296.4393310546875,296.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,22910.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.034707176790107e-05,0.4897912740707397,3.8584077339393064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0468725897371768,0.0,23.859169006347656,1895.4371337890625,0.0,0.0,0.2605199813842773,1.0,0.0,3.0,1.0,0.0
17766840,301.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.3787564933300018,1.0,0.0006701594102196,301.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.3787564933300018,1.0,0.0007057100883685,301.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.3787564933300018,1.0,0.0005212351097725,301.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.3787564933300018,1.0,0.0007057100883685,300.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.3787564933300018,1.0,0.003347584977746,284.0711975097656,284.95001220703125,302.0417785644531,296.061279296875,302.17144775390625,302.0455627441406,283.1917724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139571942389,0.0035697966814041,0.0035697752609848,-0.0563919357955455,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4058903157711029,410.0,146.08203125,0.0,19.925355911254883,1.0,283.1483154296875,283.291748046875,296.4124450683594,296.4266052246094,293.1499938964844,293.1499938964844,283.1499938964844,22641.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.010814932873473e-05,0.4925744831562042,3.813101093555482e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0502579994499683,0.0,23.73292732238769,1895.4371337890625,0.0,0.0,0.2564202845096588,1.0,0.0,3.0,1.0,0.0
17766900,301.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.3787539005279541,1.0,0.0006701739039272,301.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.3787539005279541,1.0,0.0007057253969833,301.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.3787539005279541,1.0,0.0005212464020587,301.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.3787539005279541,1.0,0.0007057253969833,300.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2430114746094,0.3787539005279541,1.0,0.0033476576209068,284.0352783203125,284.95001220703125,302.0463562011719,296.0543518066406,302.16357421875,302.0450439453125,283.20135498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399239823222,0.0035699743311852,0.0035699494183063,-0.06594018638134,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4863205552101135,410.0,145.89340209960938,0.0,19.925800323486328,1.0,283.148193359375,283.2917785644531,296.3869934082031,296.400390625,293.1499938964844,293.1499938964844,283.1499938964844,21837.9296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.939429603226017e-05,0.4914070665836334,3.677733031309805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.052256517112255,0.0,22.86288070678711,1895.4371337890625,0.0,0.0,0.2551390826702118,1.0,0.0,3.0,1.0,0.0
17766960,301.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.3787600100040436,1.0,0.0006701402016915,301.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.3787600100040436,1.0,0.0007056898903101,301.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.3787600100040436,1.0,0.0005212201504036,301.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.3787600100040436,1.0,0.0007056898903101,300.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20947265625,0.3787600100040436,1.0,0.0033474890515208,284.00067138671875,284.95001220703125,302.0513610839844,296.04754638671875,302.156494140625,302.0468444824219,283.212158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140137720853,0.0035700825974345,0.0035700551234185,-0.0717331394553184,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5351876616477966,410.0,145.682861328125,0.0,19.9248046875,1.0,283.1481018066406,283.2917785644531,296.3628845214844,296.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,21572.505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.915857137646526e-05,0.4934322237968445,3.633032730990944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0550800263881683,0.0,22.6958065032959,1895.4371337890625,0.0,0.0,0.2509848773479461,1.0,0.0,3.0,1.0,0.0
17767020,301.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1767883300781,0.3787743151187897,1.0,0.0006700614467263,301.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1767883300781,0.3787743151187897,1.0,0.0007056069443933,301.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1767883300781,0.3787743151187897,1.0,0.0005211588577367,301.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1767883300781,0.3787743151187897,1.0,0.0007056069443933,300.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1767883300781,0.3787743151187897,1.0,0.003347095567733,283.9673156738281,284.95001220703125,302.0567626953125,296.04083251953125,302.150146484375,302.0502014160156,283.2242126464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399989537894,0.0035700125154107,0.0035699866712093,-0.067974679172039,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5034823417663574,410.0,145.45974731445312,0.0,19.922452926635746,1.0,283.14801025390625,283.29180908203125,296.3400573730469,296.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,20776.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8451260984875265e-05,0.4916372299194336,3.49890580918222e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0564111731946468,0.0,21.80426979064941,1895.4371337890625,0.0,0.0,0.2496073395013809,1.0,0.0,3.0,1.0,0.0
17767080,301.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.3787873983383178,1.0,0.0006699893274344,301.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.3787873983383178,1.0,0.0007055310416035,301.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.3787873983383178,1.0,0.0005211028037592,301.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.3787873983383178,1.0,0.0007055310416035,300.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.3787873983383178,1.0,0.0033467356115579,283.9352722167969,284.95001220703125,302.0625305175781,296.0342102050781,302.1445617675781,302.0541687011719,283.2375183105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396445855498,0.0035698334686458,0.0035698113497346,-0.058358434587717,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4224546253681183,410.0,145.2059783935547,0.0,19.92029190063477,1.0,283.1479187011719,283.29180908203125,296.318359375,296.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,20507.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.82130479515763e-05,0.4934098720550537,3.453733338817239e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0587312877178192,0.0,21.61787414550781,1895.4371337890625,0.0,0.0,0.2453958988189697,1.0,0.0,3.0,1.0,0.0
17767140,301.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.378798246383667,1.0,0.000669929664582,301.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.378798246383667,1.0,0.0007054681773297,301.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.378798246383667,1.0,0.0005210564122535,301.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.378798246383667,1.0,0.0007054681773297,300.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.378798246383667,1.0,0.0033464373555034,283.9045104980469,284.95001220703125,302.0686340332031,296.0277404785156,302.1396789550781,302.0582275390625,283.2520751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391724050045,0.0035695950500667,0.0035695775877684,-0.0455239303410053,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3144994378089905,410.0,144.91847229003906,0.0,19.918495178222656,1.0,283.1478576660156,283.2918395996094,296.2977905273437,296.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,19715.62109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.750947194523178e-05,0.4913033246994018,3.32031467207769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0594620034098625,0.0,20.720293045043945,1895.4371337890625,0.0,0.0,0.2439192235469818,1.0,0.0,3.0,1.0,0.0
17767200,301.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841369628906,0.3788045048713684,1.0,0.000669895147439,301.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841369628906,0.3788045048713684,1.0,0.0007054318557493,301.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841369628906,0.3788045048713684,1.0,0.0005210295785218,301.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841369628906,0.3788045048713684,1.0,0.0007054318557493,300.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841369628906,0.3788045048713684,1.0,0.0033462650608271,283.87506103515625,284.95001220703125,302.07501220703125,296.0213317871094,302.135498046875,302.0618896484375,283.2678527832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386885829269,0.0035693505778908,0.0035693382378667,-0.0323546640574932,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.203904777765274,410.0,144.59933471679688,0.0,19.91744804382324,1.0,283.14776611328125,283.2918395996094,296.2782287597656,296.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,19442.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726697155390866e-05,0.4930300712585449,3.2743293211338897e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0613271817564964,0.0,20.52326393127441,1895.4371337890625,0.0,0.0,0.2396495938301086,1.0,0.0,3.0,1.0,0.0
17767260,301.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.3788052201271057,1.0,0.0006698912475258,301.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.3788052201271057,1.0,0.0007054277230054,301.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.3788052201271057,1.0,0.0005210265517234,301.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.3788052201271057,1.0,0.0007054277230054,300.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.3788052201271057,1.0,0.003346245503053,283.846923828125,284.95001220703125,302.08160400390625,296.0150451660156,302.1319580078125,302.06494140625,283.28485107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383072063326,0.0035691577941179,0.0035691494122147,-0.0219605434685945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1167047172784805,410.0,144.24981689453125,0.0,19.917314529418945,1.0,283.147705078125,283.2918701171875,296.2596130371094,296.2694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18654.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6567399143241346e-05,0.4907040297985077,3.141669866965624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.061522752046585,0.0,19.625905990600582,1895.4371337890625,0.0,0.0,0.2380744069814682,1.0,0.0,3.0,1.0,0.0
17767320,301.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.3788016140460968,1.0,0.0006699110963381,301.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.3788016140460968,1.0,0.0007054486777633,301.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.3788016140460968,1.0,0.0005210419767536,301.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.3788016140460968,1.0,0.0007054486777633,300.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.3788016140460968,1.0,0.0033463446889072,283.8200988769531,284.95001220703125,302.0884094238281,296.0088806152344,302.1290588378906,302.06744384765625,283.3030700683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380962617695,0.0035690511576831,0.0035690451040863,-0.0162125062197446,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0685041174292564,410.0,143.87681579589844,0.0,19.91789627075196,1.0,283.1476135253906,283.2918701171875,296.24188232421875,296.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18376.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6320629583788104e-05,0.4924617409706116,3.0948748880495213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0629784986376762,0.0,19.421911239624023,1895.4371337890625,0.0,0.0,0.236747995018959,1.0,0.0,3.0,1.0,0.0
17767380,301.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.3787961304187774,1.0,0.0006699411896988,301.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.3787961304187774,1.0,0.0007054803427308,301.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.3787961304187774,1.0,0.0005210653762333,301.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.3787961304187774,1.0,0.0007054803427308,300.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.3787961304187774,1.0,0.0033464948646724,283.7945861816406,284.95001220703125,302.0953369140625,296.0027770996094,302.12677001953125,302.06988525390625,283.3224792480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380548179149,0.0035690304357558,0.0035690246149897,-0.0150859896093606,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0590575002133846,410.0,143.48887634277344,0.0,19.91878890991211,1.0,283.1475524902344,283.2919006347656,296.2250061035156,296.23388671875,293.1499938964844,293.1499938964844,283.1499938964844,18212.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617451744095888e-05,0.4942632913589477,3.067167559430567e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0647284016013145,0.0,19.332677841186523,1895.4371337890625,0.0,0.0,0.2360083907842636,1.0,0.0,3.0,1.0,0.0
17767440,301.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.3787863850593567,1.0,0.0006699948571622,301.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.3787863850593567,1.0,0.0007055368041619,301.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.3787863850593567,1.0,0.0005211071111261,301.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.3787863850593567,1.0,0.0007055368041619,300.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97393798828125,0.3787863850593567,1.0,0.0033467630855739,283.7703552246094,284.95001220703125,302.10235595703125,295.99676513671875,302.1250305175781,302.0730895996094,283.343017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.0185391325503587,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0880074724555015,410.0,143.0888671875,0.0,19.920391082763672,1.0,283.1474914550781,283.2919006347656,296.2088928222656,296.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,18115.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6088681149994954e-05,0.4958076775074005,3.050890703265585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0666334703564643,0.0,19.30038070678711,1895.4371337890625,0.0,0.0,0.2356045246124267,1.0,0.0,3.0,1.0,0.0
17767500,301.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.3787719011306762,1.0,0.0006700747762806,301.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.3787719011306762,1.0,0.0007056210306473,301.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.3787719011306762,1.0,0.000521169276908,301.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.3787719011306762,1.0,0.0007056210306473,300.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9488525390625,0.3787719011306762,1.0,0.0033471623901277,283.7474365234375,284.95001220703125,302.10943603515625,295.9908752441406,302.1238708496094,302.0783386230469,283.36474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385209448635,0.0035692658275365,0.0035692551173269,-0.0277962312102317,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1656442433595657,410.0,142.67718505859375,0.0,19.92278289794922,1.0,283.1474304199219,283.2919311523437,296.1935119628906,296.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,18061.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6040130503824912e-05,0.4970332980155945,3.0416842005179245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0686206147074699,0.0,19.29680252075196,1895.4371337890625,0.0,0.0,0.2353988289833068,1.0,0.0,3.0,1.0,0.0
17767560,301.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247741699219,0.3787593841552734,1.0,0.0006701438687741,301.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247741699219,0.3787593841552734,1.0,0.0007056937320157,301.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247741699219,0.3787593841552734,1.0,0.000521223002579,301.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247741699219,0.3787593841552734,1.0,0.0007056937320157,300.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247741699219,0.3787593841552734,1.0,0.003347507212311,283.725830078125,284.95001220703125,302.1165466308594,295.98504638671875,302.1231994628906,302.0868530273437,283.3876037597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139032240957,0.0035695240367203,0.0035695082042366,-0.041721262037754,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2825360596179962,410.0,142.25877380371094,0.0,19.92486000061035,1.0,283.1473388671875,283.2919616699219,296.1788330078125,296.18658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18030.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601303301868029e-05,0.4979523420333862,3.036545353270887e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0706374198198318,0.0,19.304656982421875,1895.4371337890625,0.0,0.0,0.2352993190288543,1.0,0.0,3.0,1.0,0.0
17767620,301.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.3787593245506286,1.0,0.0006701441598124,301.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.3787593245506286,1.0,0.0007056940812617,301.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.3787593245506286,1.0,0.0005212232354097,301.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.3787593245506286,1.0,0.0007056940812617,300.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.3787593245506286,1.0,0.0033475088421255,283.7055053710937,284.95001220703125,302.12359619140625,295.9793395996094,302.1230163574219,302.097900390625,283.4115600585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394937112927,0.0035697573330253,0.003569736611098,-0.0542733147740364,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3880616724491119,410.0,141.84649658203125,0.0,19.924888610839844,1.0,283.14727783203125,283.2919616699219,296.164794921875,296.17218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998226444935426e-05,0.4986183941364288,3.033737540694692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0726527199149131,0.0,19.31584930419922,1895.4371337890625,0.0,0.0,0.2352556735277176,1.0,0.0,3.0,1.0,0.0
17767680,301.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.3787614405155182,1.0,0.0006701326346956,301.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.3787614405155182,1.0,0.0007056819158606,301.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.3787614405155182,1.0,0.0005212142714299,301.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.3787614405155182,1.0,0.0007056819158606,300.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.3787614405155182,1.0,0.0033474513329565,283.6864929199219,284.95001220703125,302.1305847167969,295.97369384765625,302.1232604980469,302.10919189453125,283.4366149902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397335268557,0.0035698781721293,0.0035698551218956,-0.0607739649713039,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4427883923053741,410.0,141.44158935546875,0.0,19.9245548248291,1.0,283.147216796875,283.2919921875,296.1513366699219,296.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18005.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990439351298846e-05,0.4990877509117126,3.03226112838631e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0746481493115425,0.0,19.32676696777344,1895.4371337890625,0.0,0.0,0.2352405488491058,1.0,0.0,3.0,1.0,0.0
17767740,301.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.3787753582000732,1.0,0.0006700559169985,301.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.3787753582000732,1.0,0.0007056011236272,301.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.3787753582000732,1.0,0.0005211546085774,301.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.3787753582000732,1.0,0.0007056011236272,300.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587646484375,0.3787753582000732,1.0,0.003347068093717,283.66876220703125,284.95001220703125,302.137451171875,295.9681396484375,302.1239318847656,302.11962890625,283.4627380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398438885807,0.0035699342843145,0.0035699098370969,-0.0637709200382232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4680425524711609,410.0,141.02804565429688,0.0,19.922277450561523,1.0,283.14715576171875,283.2920227050781,296.1384582519531,296.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18001.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986806829459965e-05,0.4994052350521087,3.0315723889562385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0766131430864334,0.0,19.336027145385746,1895.4371337890625,0.0,0.0,0.2352399379014969,1.0,0.0,3.0,1.0,0.0
17767800,301.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388366699219,0.3787781000137329,1.0,0.000670040899422,301.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388366699219,0.3787781000137329,1.0,0.0007055853493511,301.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388366699219,0.3787781000137329,1.0,0.0005211429088376,301.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388366699219,0.3787781000137329,1.0,0.0007055853493511,300.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388366699219,0.3787781000137329,1.0,0.0033469931222498,283.65234375,284.95001220703125,302.1441345214844,295.962646484375,302.1249694824219,302.1282043457031,283.4898681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396403945982,0.0035698311403393,0.0035698090214282,-0.0582382194697856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.421439528465271,410.0,140.61451721191406,0.0,19.92181968688965,1.0,283.1470642089844,283.2920227050781,296.1260986328125,296.1325988769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598519338585902e-05,0.4996198117733001,3.0312661018425133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0785420536994934,0.0,19.3432559967041,1895.4371337890625,0.0,0.0,0.235244482755661,1.0,0.0,3.0,1.0,0.0
17767860,301.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787967562675476,1.0,0.0006699380464851,301.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787967562675476,1.0,0.0007054770248942,301.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787967562675476,1.0,0.0005210629315115,301.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787967562675476,1.0,0.0007054770248942,300.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787967562675476,1.0,0.0033464792650192,283.6372375488281,284.95001220703125,302.150634765625,295.957275390625,302.1263732910156,302.13525390625,283.5179443359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392902173101,0.0035696544218808,0.0035696357954293,-0.0487240925431251,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3413993120193481,410.0,140.1835479736328,0.0,19.918745040893555,1.0,283.1470031738281,283.29205322265625,296.1142272949219,296.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984667697921395e-05,0.4997600317001343,3.031166626293188e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0804315283894538,0.0,19.34858703613281,1895.4371337890625,0.0,0.0,0.2352505773305893,1.0,0.0,3.0,1.0,0.0
17767920,301.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8022766113281,0.3788082897663116,1.0,0.0006698745419271,301.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8022766113281,0.3788082897663116,1.0,0.0007054101442918,301.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8022766113281,0.3788082897663116,1.0,0.0005210135132074,301.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8022766113281,0.3788082897663116,1.0,0.0007054101442918,300.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8022766113281,0.3788082897663116,1.0,0.0033461619168519,283.6234130859375,284.95001220703125,302.1568603515625,295.95196533203125,302.1280517578125,302.1405334472656,283.5469970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387351490557,0.0035693740937858,0.0035693612881004,-0.03361776471138,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2145073115825653,410.0,139.74432373046875,0.0,19.91683006286621,1.0,283.1469421386719,283.2920837402344,296.10284423828125,296.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17998.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598462404217571e-05,0.4998513758182525,3.031158223726349e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0822810977697372,0.0,19.352407455444336,1895.4371337890625,0.0,0.0,0.2352563142776489,1.0,0.0,3.0,1.0,0.0
17767980,301.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.3788062632083893,1.0,0.0006698856595903,301.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.3788062632083893,1.0,0.0007054218440316,301.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.3788062632083893,1.0,0.0005210221861489,301.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.3788062632083893,1.0,0.0007054218440316,300.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.3788062632083893,1.0,0.0033462175633758,283.61090087890625,284.95001220703125,302.1628112792969,295.9467163085937,302.1300354003906,302.1441650390625,283.576904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382904425263,0.0035691491793841,0.0035691410303115,-0.0214990954846143,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1128351464867591,410.0,139.27700805664062,0.0,19.91714096069336,1.0,283.1468811035156,283.2920837402344,296.0918884277344,296.09765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984789570211433e-05,0.4999091625213623,3.031189665589351e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0840906053781509,0.0,19.35504531860352,1895.4371337890625,0.0,0.0,0.2352610677480697,1.0,0.0,3.0,1.0,0.0
17768040,301.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.3787983059883117,1.0,0.0006699294317513,301.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.3787983059883117,1.0,0.0007054679444991,301.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.3787983059883117,1.0,0.0005210562376305,301.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.3787983059883117,1.0,0.0007054679444991,300.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.3787983059883117,1.0,0.0033464361913502,283.59967041015625,284.95001220703125,302.1683959960937,295.94158935546875,302.1322326660156,302.1468811035156,283.6076354980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381172165274,0.0035690618678927,0.0035690553486347,-0.0167833995074033,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0732896849513053,410.0,138.7862091064453,0.0,19.918437957763672,1.0,283.1468200683594,283.2921142578125,296.08135986328125,296.0869140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500784893986e-05,0.4999454319477081,3.031231136322449e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0858610197901725,0.0,19.356834411621094,1895.4371337890625,0.0,0.0,0.2352647334337234,1.0,0.0,3.0,1.0,0.0
17768100,301.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.3787929713726043,1.0,0.0006699588848277,301.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.3787929713726043,1.0,0.0007054989691823,301.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.3787929713726043,1.0,0.0005210791132412,301.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.3787929713726043,1.0,0.0007054989691823,300.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.3787929713726043,1.0,0.003346583340317,283.5897216796875,284.95001220703125,302.1736145019531,295.9364929199219,302.1346435546875,302.14959716796875,283.6391906738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381395682692,0.0035690732765942,0.0035690665245056,-0.0173987429589033,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0784474462270736,410.0,138.2903289794922,0.0,19.919313430786133,1.0,283.146728515625,283.2921447753906,296.0711975097656,296.0765686035156,293.1499938964844,293.1499938964844,283.1499938964844,17999.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985215213731863e-05,0.4999677240848541,3.0312704386512013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0875935554504394,0.0,19.35801696777344,1895.4371337890625,0.0,0.0,0.2352674156427383,1.0,0.0,3.0,1.0,0.0
17768160,301.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422180175781,0.3787832856178283,1.0,0.0006700122030451,301.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422180175781,0.3787832856178283,1.0,0.0007055551395751,301.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422180175781,0.3787832856178283,1.0,0.0005211206153035,301.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422180175781,0.3787832856178283,1.0,0.0007055551395751,300.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422180175781,0.3787832856178283,1.0,0.0033468496985733,283.5810241699219,284.95001220703125,302.17840576171875,295.9315185546875,302.13720703125,302.153076171875,283.6715393066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382969617843,0.0035691526718437,0.0035691442899405,-0.0216861013323068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1143962368369102,410.0,137.79603576660156,0.0,19.920907974243164,1.0,283.14666748046875,283.29217529296875,296.0614013671875,296.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999812543392181,3.031303235766919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0892898440361023,0.0,19.358789443969727,1895.4371337890625,0.0,0.0,0.2352693080902099,1.0,0.0,3.0,1.0,0.0
17768220,301.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787649571895599,1.0,0.0006701131933368,301.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787649571895599,1.0,0.0007056614267639,301.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787649571895599,1.0,0.000521199137438,301.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787649571895599,1.0,0.0007056614267639,300.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787649571895599,1.0,0.0033473540097475,283.5736083984375,284.95001220703125,302.1827087402344,295.9266052246094,302.139892578125,302.1582336425781,283.7046203613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386992931365,0.0035693559329956,0.0035693433601409,-0.0326551459729671,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2064142525196075,410.0,137.29449462890625,0.0,19.923927307128903,1.0,283.1466064453125,283.29217529296875,296.0519714355469,296.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598552080395166e-05,0.49998939037323,3.031328172416886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0909515470266342,0.0,19.35928726196289,1895.4371337890625,0.0,0.0,0.2352706342935562,1.0,0.0,3.0,1.0,0.0
17768280,301.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7187194824219,0.378745287656784,1.0,0.0006702216924168,301.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7187194824219,0.378745287656784,1.0,0.00070577574661,301.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7187194824219,0.378745287656784,1.0,0.0005212835385464,301.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7187194824219,0.378745287656784,1.0,0.00070577574661,300.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7187194824219,0.378745287656784,1.0,0.0033478962723165,283.5674133300781,284.95001220703125,302.1865234375,295.9217529296875,302.14263916015625,302.1658020019531,283.7384033203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393568068742,0.0035696881823241,0.0035696688573807,-0.0505566336214542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3567925095558166,410.0,136.7891845703125,0.0,19.92718315124512,1.0,283.14654541015625,283.2922058105469,296.0428771972656,296.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561902937945e-05,0.4999942481517792,3.0313468749043615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0925803184509277,0.0,19.35960578918457,1895.4371337890625,0.0,0.0,0.2352715283632278,1.0,0.0,3.0,1.0,0.0
