time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768340,301.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086181640625,0.3787346184253692,1.0,0.0006702807731926,301.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086181640625,0.3787346184253692,1.0,0.0007058379123918,301.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086181640625,0.3787346184253692,1.0,0.0005213294643908,301.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086181640625,0.3787346184253692,1.0,0.0007058379123918,300.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086181640625,0.3787346184253692,1.0,0.003348191268742,283.5624694824219,284.95001220703125,302.1897277832031,295.9169921875,302.1454772949219,302.1748046875,283.7728881835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400995366275,0.003570063272491,0.0035700362641364,-0.0707115530967712,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5265583395957947,410.0,136.2931671142578,0.0,19.928970336914062,1.0,283.146484375,283.292236328125,296.0340576171875,296.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.4999969601631164,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0941772609949112,0.0,19.35980033874512,1895.4371337890625,0.0,0.0,0.2352721095085144,1.0,0.0,3.0,1.0,0.0
17768400,301.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787373006343841,1.0,0.0006702659302391,301.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787373006343841,1.0,0.0007058223127387,301.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787373006343841,1.0,0.000521317939274,301.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787373006343841,1.0,0.0007058223127387,300.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6995849609375,0.3787373006343841,1.0,0.0033481172285974,283.5587463378906,284.95001220703125,302.1923522949219,295.91229248046875,302.1482849121094,302.18280029296875,283.8080749511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406587958335,0.0035703459288924,0.0035703130997717,-0.0858399346470832,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6544221639633179,410.0,135.81556701660156,0.0,19.92855262756348,1.0,283.1463928222656,283.2922668457031,296.0255432128906,296.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999985098838806,3.0313691010488975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0957440808415412,0.0,19.359922409057617,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
17768460,301.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916809082031,0.378748744726181,1.0,0.00067020294955,301.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916809082031,0.378748744726181,1.0,0.0007057560142129,301.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916809082031,0.378748744726181,1.0,0.0005212689866311,301.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916809082031,0.378748744726181,1.0,0.0007057560142129,300.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916809082031,0.378748744726181,1.0,0.0033478026743978,283.5562438964844,284.95001220703125,302.1943359375,295.9076843261719,302.15106201171875,302.1885681152344,283.8439636230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408869698643,0.0035704609472304,0.0035704260226339,-0.0919846594333648,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7064886093139648,410.0,135.35203552246094,0.0,19.926687240600582,1.0,283.1463317871094,283.29229736328125,296.017333984375,296.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576818651054e-05,0.4999993145465851,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0972817167639732,0.0,19.35999298095703,1895.4371337890625,0.0,0.0,0.2352727353572845,1.0,0.0,3.0,1.0,0.0
17768520,301.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.3787650465965271,1.0,0.0006701132515445,301.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.3787650465965271,1.0,0.0007056614849716,301.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.3787650465965271,1.0,0.0005211991956457,301.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.3787650465965271,1.0,0.0007056614849716,300.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.3787650465965271,1.0,0.0033473544754087,283.5549621582031,284.95001220703125,302.19561767578125,295.90313720703125,302.1537780761719,302.1921081542969,283.88043212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407109498977,0.0035703720059245,0.0035703387111425,-0.0872277468442916,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6661825776100159,410.0,135.52308654785156,0.0,19.924007415771484,1.0,283.1462707519531,283.2923278808594,296.00933837890625,296.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.098792128264904,0.0,19.360036849975582,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17768580,301.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791076660156,0.3787836730480194,1.0,0.0006700105732306,301.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791076660156,0.3787836730480194,1.0,0.0007055533933453,301.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791076660156,0.3787836730480194,1.0,0.0005211193347349,301.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791076660156,0.3787836730480194,1.0,0.0007055533933453,300.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791076660156,0.3787836730480194,1.0,0.0033468413166701,283.55487060546875,284.95001220703125,302.1961669921875,295.898681640625,302.1564025878906,302.1940612792969,283.91748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402480825781,0.0035701382439583,0.0035701098386198,-0.0747120529413223,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5603448152542114,410.0,135.76795959472656,0.0,19.92093086242676,1.0,283.1462097167969,283.2923583984375,296.0016174316406,296.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1002767160534858,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
17768640,301.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744689941406,0.3787972331047058,1.0,0.0006699358928017,301.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744689941406,0.3787972331047058,1.0,0.0007054747547954,301.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744689941406,0.3787972331047058,1.0,0.0005210612434893,301.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744689941406,0.3787972331047058,1.0,0.0007054747547954,300.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744689941406,0.3787972331047058,1.0,0.0033464685548096,283.5559997558594,284.95001220703125,302.1959228515625,295.8942565917969,302.1588439941406,302.1949462890625,283.9551086425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396073326468,0.003569814376533,0.0035697927232831,-0.0573331229388713,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.413825660943985,410.0,135.61981201171875,0.0,19.918682098388672,1.0,283.1461181640625,283.2923583984375,295.994140625,295.99810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1017377823591232,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17768700,301.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.3788030743598938,1.0,0.0006699035875499,301.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.3788030743598938,1.0,0.0007054407033137,302.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.3788030743598938,1.0,0.0005210360977798,301.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.3788030743598938,1.0,0.0007054407033137,300.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.3788030743598938,1.0,0.0033463069703429,283.55828857421875,284.95001220703125,302.19488525390625,295.88995361328125,302.1611022949219,302.19512939453125,283.9932556152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389935910701,0.0035695044789463,0.0035694891121238,-0.0406548976898193,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2735923528671264,410.0,135.30059814453125,0.0,19.91769218444824,1.0,283.14605712890625,283.2923889160156,295.98687744140625,295.99072265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1031763181090354,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17768760,301.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66845703125,0.3788019716739654,1.0,0.0006699096993543,301.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.66845703125,0.3788019716739654,1.0,0.0007054471643641,302.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66845703125,0.3788019716739654,1.0,0.000521040870808,301.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66845703125,0.3788019716739654,1.0,0.0007054471643641,300.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66845703125,0.3788019716739654,1.0,0.0033463377039879,283.561767578125,284.95001220703125,302.19293212890625,295.8856811523437,302.16314697265625,302.1948547363281,284.0318603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385558694601,0.0035692832898348,0.0035692723467946,-0.0287352353334426,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1735318452119827,410.0,134.9014129638672,0.0,19.917856216430664,1.0,283.14599609375,283.2924194335937,295.9798278808594,295.9835510253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1045930311083793,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17768820,301.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.3787982761859894,1.0,0.0006699300138279,301.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.3787982761859894,1.0,0.0007054685847833,302.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.3787982761859894,1.0,0.0005210567032918,301.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.3787982761859894,1.0,0.0007054685847833,300.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.3787982761859894,1.0,0.0033464392181485,283.5663757324219,284.95001220703125,302.1900939941406,295.8815002441406,302.1648864746094,302.1942749023437,284.0709533691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383290924131,0.0035691689699888,0.003569160355255,-0.0225597564131021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1217279732227325,410.0,134.46522521972656,0.0,19.9184513092041,1.0,283.1459350585937,283.2924499511719,295.97296142578125,295.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1059885174036026,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17768880,301.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.3787971138954162,1.0,0.0006699364166706,301.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.3787971138954162,1.0,0.000705475336872,302.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.3787971138954162,1.0,0.000521061650943,301.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.3787971138954162,1.0,0.000705475336872,300.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.3787971138954162,1.0,0.0033464711159467,283.5721130371094,284.95001220703125,302.1863098144531,295.8773803710937,302.1663513183594,302.19342041015625,284.1105041503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382327005267,0.0035691203083842,0.003569112624973,-0.0199358444660902,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0997228324413299,410.0,134.01686096191406,0.0,19.91863822937012,1.0,283.1458740234375,283.29248046875,295.96630859375,295.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1073635071516037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17768940,301.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6674194335937,0.3787958920001983,1.0,0.000669943052344,301.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6674194335937,0.3787958920001983,1.0,0.0007054822635836,302.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6674194335937,0.3787958920001983,1.0,0.0005210668314248,301.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6674194335937,0.3787958920001983,1.0,0.0007054822635836,300.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6674194335937,0.3787958920001983,1.0,0.0033465041778981,283.5789794921875,284.95001220703125,302.1814880371094,295.8733215332031,302.1674194335937,302.1921691894531,284.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381917223334,0.003569099586457,0.003569092368707,-0.0188185777515172,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0903536602854728,410.0,133.56613159179688,0.0,19.918834686279297,1.0,283.1457824707031,283.2925109863281,295.9598388671875,295.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1087185442447662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769000,301.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.669189453125,0.3787941932678222,1.0,0.0006699523655697,301.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.669189453125,0.3787941932678222,1.0,0.0007054921006783,302.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.669189453125,0.3787941932678222,1.0,0.0005210740491747,301.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.669189453125,0.3787941932678222,1.0,0.0007054921006783,300.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.669189453125,0.3787941932678222,1.0,0.0033465507440268,283.5869140625,284.95001220703125,302.1756591796875,295.86932373046875,302.1681213378906,302.1904296875,284.19091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138195913285,0.0035691014491021,0.0035690942313522,-0.0189253501594066,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0912484377622604,410.0,133.1123809814453,0.0,19.919113159179688,1.0,283.1457214355469,283.29254150390625,295.9535522460937,295.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1100545078516006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769060,301.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6719665527344,0.3787917494773865,1.0,0.0006699657533317,301.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6719665527344,0.3787917494773865,1.0,0.0007055061869323,302.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6719665527344,0.3787917494773865,1.0,0.000521084468346,301.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6719665527344,0.3787917494773865,1.0,0.0007055061869323,300.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6719665527344,0.3787917494773865,1.0,0.0033466177992522,283.595947265625,284.95001220703125,302.168701171875,295.8653869628906,302.1683654785156,302.1880187988281,284.231689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382406167685,0.0035691240336745,0.0035691163502633,-0.0201476216316223,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1014970615506172,410.0,132.65557861328125,0.0,19.91951560974121,1.0,283.1456604003906,283.2925720214844,295.9474182128906,295.9506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1113718524575233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769120,301.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67578125,0.3787870109081268,1.0,0.0006699918303638,301.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67578125,0.3787870109081268,1.0,0.0007055336609482,302.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67578125,0.3787870109081268,1.0,0.0005211047828197,301.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67578125,0.3787870109081268,1.0,0.0007055336609482,300.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67578125,0.3787870109081268,1.0,0.003346747951582,283.6060485839844,284.95001220703125,302.16064453125,295.86151123046875,302.16815185546875,302.1845397949219,284.2728576660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383449248969,0.0035691766534,0.0035691680386662,-0.0229874234646558,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1253112554550171,410.0,132.19406127929688,0.0,19.920297622680664,1.0,283.1455993652344,283.2926025390625,295.9414367675781,295.9446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1126713529229164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769180,301.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.3787814080715179,1.0,0.0006700226804241,301.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.3787814080715179,1.0,0.000705566140823,302.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.3787814080715179,1.0,0.000521128764376,301.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.3787814080715179,1.0,0.000705566140823,300.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.3787814080715179,1.0,0.0033469020854681,283.6172180175781,284.95001220703125,302.1513977050781,295.8576965332031,302.1673889160156,302.179443359375,284.3143615722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385204792022,0.0035692655947059,0.0035692548844963,-0.0277770534157753,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1654863208532333,410.0,131.72845458984375,0.0,19.92122268676757,1.0,283.1455383300781,283.2926330566406,295.9356384277344,295.938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1139533966779708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769240,301.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.3787762820720672,1.0,0.0006700510857626,301.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.3787762820720672,1.0,0.0007055960595607,302.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.3787762820720672,1.0,0.0005211508250795,301.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.3787762820720672,1.0,0.0007055960595607,301.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.3787762820720672,1.0,0.0033470438793301,283.6293640136719,284.95001220703125,302.14093017578125,295.8539428710937,302.16607666015625,302.17218017578125,284.356201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138745393604,0.00356937921606,0.0035693661775439,-0.0339058265089988,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2169151753187179,410.0,131.26034545898438,0.0,19.92207717895508,1.0,283.1454467773437,283.29266357421875,295.9299621582031,295.9329528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1152187660336494,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769300,301.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.3787725567817688,1.0,0.0006700715748593,301.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.3787725567817688,1.0,0.0007056176546029,302.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.3787725567817688,1.0,0.0005211667739786,301.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.3787725567817688,1.0,0.0007056176546029,301.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.3787725567817688,1.0,0.0033471463248133,283.6425476074219,284.95001220703125,302.1291809082031,295.8502197265625,302.1641540527344,302.1624450683594,284.3983459472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389833465218,0.0035694993566721,0.0035694839898496,-0.040382158011198,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2712919414043426,410.0,130.79214477539062,0.0,19.922697067260746,1.0,283.1453857421875,283.2926940917969,295.9244079589844,295.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1164677441120147,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769360,301.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.3787702620029449,1.0,0.0006700842059217,301.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.3787702620029449,1.0,0.0007056309841573,302.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.3787702620029449,1.0,0.0005211766110733,301.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.3787702620029449,1.0,0.0007056309841573,301.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.3787702620029449,1.0,0.0033472094219177,283.65673828125,284.95001220703125,302.1161499023437,295.8465576171875,302.1615905761719,302.1503601074219,284.4407653808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391994133591,0.003569608554244,0.0035695908591151,-0.0462676063179969,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3207409381866455,410.0,130.32394409179688,0.0,19.92308235168457,1.0,283.14532470703125,283.292724609375,295.9190368652344,295.921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1177008301019668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769420,301.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.3787693083286285,1.0,0.0006700895610265,301.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.3787693083286285,1.0,0.0007056365720927,302.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.3787693083286285,1.0,0.0005211808020249,301.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.3787693083286285,1.0,0.0007056365720927,301.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.3787693083286285,1.0,0.0033472361974418,283.6719055175781,284.95001220703125,302.10174560546875,295.8429260253906,302.1583251953125,302.13641357421875,284.48345947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139372639358,0.003569696098566,0.0035696765407919,-0.0509727336466312,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3602994382381439,410.0,129.85470581054688,0.0,19.923248291015625,1.0,283.145263671875,283.2927551269531,295.91375732421875,295.9165344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1189185380935669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769480,301.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.3787693679332733,1.0,0.0006700892699882,301.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.3787693679332733,1.0,0.0007056362810544,302.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.3787693679332733,1.0,0.0005211805109865,301.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.3787693679332733,1.0,0.0007056362810544,301.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.3787693679332733,1.0,0.0033472345676273,283.6880187988281,284.95001220703125,302.0859680175781,295.8393249511719,302.1543273925781,302.1211242675781,284.5263977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394932456314,0.003569756867364,0.0035697363782674,-0.0542514026165008,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3878804445266723,410.0,129.38229370117188,0.0,19.92324447631836,1.0,283.1451721191406,283.2928161621094,295.9085998535156,295.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1201219335198402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769540,301.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.3787702918052673,1.0,0.0006700840895064,301.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.3787702918052673,1.0,0.0007056308095343,302.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.3787702918052673,1.0,0.0005211765528656,301.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.3787702918052673,1.0,0.0007056308095343,301.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.3787702918052673,1.0,0.0033472089562565,283.705078125,284.95001220703125,302.0687255859375,295.83575439453125,302.1495361328125,302.10467529296875,284.569580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395607665181,0.0035697910934686,0.0035697696730494,-0.0560827478766441,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4032922685146332,410.0,128.90809631347656,0.0,19.92309188842773,1.0,283.1451110839844,283.2928466796875,295.9035339355469,295.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1213104203343391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769600,301.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.3787720501422882,1.0,0.0006700746016576,301.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.3787720501422882,1.0,0.0007056207978166,302.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.3787720501422882,1.0,0.000521169102285,301.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.3787720501422882,1.0,0.0007056207978166,301.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.3787720501422882,1.0,0.0033471612259745,283.7230529785156,284.95001220703125,302.04998779296875,295.83221435546875,302.1439514160156,302.08740234375,284.6129455566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395770646631,0.0035697992425411,0.0035697775892913,-0.0565210096538066,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4069816470146179,410.0,128.42929077148438,0.0,19.92280960083008,1.0,283.1450500488281,283.2928771972656,295.89862060546875,295.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1224855035543441,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769660,301.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.3787722885608673,1.0,0.0006700732046738,301.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.3787722885608673,1.0,0.0007056193426251,302.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.3787722885608673,1.0,0.0005211680545471,301.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.3787722885608673,1.0,0.0007056193426251,301.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.3787722885608673,1.0,0.0033471542410552,283.741943359375,284.95001220703125,302.03033447265625,295.828857421875,302.1374816894531,302.0693359375,284.6565246582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395649574697,0.0035697931889444,0.0035697717685252,-0.0562002249062061,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4042816758155823,410.0,127.9476318359375,0.0,19.922765731811523,1.0,283.1449890136719,283.2929077148437,295.893798828125,295.8963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1236463189125061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769720,301.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.378772497177124,1.0,0.0006700720987282,301.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.378772497177124,1.0,0.0007056181784719,302.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.378772497177124,1.0,0.0005211671814322,301.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.378772497177124,1.0,0.0007056181784719,301.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.378772497177124,1.0,0.0033471486531198,283.7616882324219,284.95001220703125,302.0102844238281,295.82586669921875,302.1302185058594,302.0507202148437,284.70025634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395537815988,0.0035697873681783,0.0035697661805897,-0.0558888725936412,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.401661217212677,410.0,127.4613800048828,0.0,19.922731399536133,1.0,283.1449279785156,283.2929382324219,295.8890686035156,295.8915710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247947588562965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769780,301.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821044921875,0.3787727057933807,1.0,0.000670070934575,301.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821044921875,0.3787727057933807,1.0,0.000705616956111,302.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821044921875,0.3787727057933807,1.0,0.0005211663083173,301.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821044921875,0.3787727057933807,1.0,0.000705616956111,301.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821044921875,0.3787727057933807,1.0,0.0033471430651843,283.78228759765625,284.95001220703125,301.9898986816406,295.8232116699219,302.1221618652344,302.03155517578125,284.7441711425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395416744053,0.0035697815474122,0.0035697603598237,-0.0555688552558422,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.398967981338501,410.0,126.97537994384766,0.0,19.92269515991211,1.0,283.14483642578125,283.29296875,295.884521484375,295.8869323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259305030107498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769840,301.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.3787729442119598,1.0,0.0006700697704218,301.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.3787729442119598,1.0,0.0007056157337501,302.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.3787729442119598,1.0,0.0005211653769947,301.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.3787729442119598,1.0,0.0007056157337501,301.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972717285156,0.3787729442119598,1.0,0.0033471372444182,283.8037109375,284.95001220703125,301.9691162109375,295.82086181640625,302.11334228515625,302.0119934082031,284.7882080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395295672118,0.0035697754938155,0.0035697543062269,-0.0552402660250663,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3962027430534363,410.0,126.49026489257812,0.0,19.92265892028809,1.0,283.144775390625,283.2929992675781,295.8800964355469,295.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1270544975996017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769900,301.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.3787731528282165,1.0,0.0006700685480609,301.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.3787731528282165,1.0,0.0007056144531816,302.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.3787731528282165,1.0,0.0005211644456721,301.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.3787731528282165,1.0,0.0007056144531816,301.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.3787731528282165,1.0,0.0033471311908215,283.8259582519531,284.95001220703125,301.947998046875,295.8187866210937,302.1037902832031,301.99200439453125,284.8323669433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395174600183,0.0035697692073881,0.0035697482526302,-0.0549031682312488,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3933660089969635,410.0,126.00707244873048,0.0,19.922622680664062,1.0,283.14471435546875,283.29302978515625,295.8758239746094,295.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281667500734329,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17769960,301.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301086425781,0.3787733912467956,1.0,0.0006700673257,301.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301086425781,0.3787733912467956,1.0,0.000705613172613,302.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301086425781,0.3787733912467956,1.0,0.0005211634561419,301.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301086425781,0.3787733912467956,1.0,0.000705613172613,301.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301086425781,0.3787733912467956,1.0,0.0033471251372247,283.8490295410156,284.95001220703125,301.926513671875,295.8170166015625,302.0934753417969,301.9716186523437,284.8766784667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395044215023,0.0035697626881301,0.0035697419662028,-0.05455769225955,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3904589414596557,410.0,125.5255889892578,0.0,19.922584533691406,1.0,283.1446533203125,283.2930908203125,295.8717346191406,295.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129267930984497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770020,301.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8477783203125,0.3787736296653747,1.0,0.0006700660451315,301.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8477783203125,0.3787736296653747,1.0,0.0007056118338368,302.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8477783203125,0.3787736296653747,1.0,0.0005211624666117,301.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8477783203125,0.3787736296653747,1.0,0.0007056118338368,301.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8477783203125,0.3787736296653747,1.0,0.0033471186179667,283.87286376953125,284.95001220703125,301.9046630859375,295.81549072265625,302.0824890136719,301.9508972167969,284.9210510253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394913829863,0.0035697561688721,0.0035697354469448,-0.0542039424180984,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3874824345111847,410.0,125.04571533203124,0.0,19.92254447937012,1.0,283.14459228515625,283.2931213378906,295.8678283691406,295.86993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1303585022687912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770080,301.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.3787738680839538,1.0,0.0006700647645629,301.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.3787738680839538,1.0,0.0007056104950606,302.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.3787738680839538,1.0,0.0005211614770814,301.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.3787738680839538,1.0,0.0007056104950606,301.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.3787738680839538,1.0,0.0033471123315393,283.8974304199219,284.95001220703125,301.8824768066406,295.8141784667969,302.07080078125,301.9298095703125,284.9655456542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394783444702,0.0035697494167834,0.0035697289276868,-0.0538420937955379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3844378888607025,410.0,124.56716918945312,0.0,19.92250633239746,1.0,283.1445007324219,283.29315185546875,295.8641052246094,295.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314390897750854,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770140,301.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.3787741065025329,1.0,0.0006700634257867,301.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.3787741065025329,1.0,0.0007056090980768,302.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.3787741065025329,1.0,0.0005211604875512,301.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.3787741065025329,1.0,0.0007056090980768,301.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.3787741065025329,1.0,0.0033471055794507,283.9227600097656,284.95001220703125,301.8599548339844,295.8131103515625,302.0584716796875,301.90838623046875,285.0101013183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394648402929,0.0035697424318641,0.0035697221755981,-0.0534721761941909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3813256919384002,410.0,124.09040832519533,0.0,19.92246437072754,1.0,283.1444396972656,283.2931823730469,295.8605651855469,295.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1325096189975738,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770200,301.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.378774344921112,1.0,0.0006700620870105,301.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.378774344921112,1.0,0.0007056076428852,302.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.378774344921112,1.0,0.0005211594398133,301.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.378774344921112,1.0,0.0007056076428852,301.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9055480957031,0.378774344921112,1.0,0.0033470990601927,283.9488220214844,284.95001220703125,301.83709716796875,295.812255859375,302.04547119140625,301.8866271972656,285.0547180175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394508704543,0.0035697354469448,0.0035697151906788,-0.0530945099890232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3781484365463257,410.0,123.61488342285156,0.0,19.92242431640625,1.0,283.1443786621094,283.293212890625,295.8572082519531,295.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.133570909500122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770260,301.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.3787746131420135,1.0,0.0006700607482343,301.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.3787746131420135,1.0,0.0007056062459014,302.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.3787746131420135,1.0,0.0005211583338677,301.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.3787746131420135,1.0,0.0007056062459014,301.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.3787746131420135,1.0,0.0033470920752733,283.9755554199219,284.95001220703125,301.8139038085937,295.8115539550781,302.0318908691406,301.8645324707031,285.09942626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394364349544,0.0035697282291948,0.0035697082057595,-0.0527091026306152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3749062418937683,410.0,123.1408233642578,0.0,19.922382354736328,1.0,283.1443176269531,283.29327392578125,295.8540344238281,295.855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1346228867769241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770320,301.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.3787748515605926,1.0,0.0006700593512505,301.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.3787748515605926,1.0,0.0007056047325022,302.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.3787748515605926,1.0,0.0005211572861298,301.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.3787748515605926,1.0,0.0007056047325022,301.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.3787748515605926,1.0,0.003347085090354,284.00299072265625,284.95001220703125,301.7903747558594,295.81103515625,302.0176696777344,301.8421325683594,285.1441345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394219994544,0.0035697210114449,0.0035697009880095,-0.0523163005709648,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3716020286083221,410.0,122.66776275634766,0.0,19.922338485717773,1.0,283.14422607421875,283.2933044433594,295.8510437011719,295.8526306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1356661915779113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
