time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770380,301.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.3787751197814941,1.0,0.000670057896059,301.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.3787751197814941,1.0,0.000705603219103,302.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.3787751197814941,1.0,0.0005211561219766,301.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.3787751197814941,1.0,0.000705603219103,301.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.3787751197814941,1.0,0.0033470781054347,284.0310974121094,284.95001220703125,301.7665100097656,295.8106689453125,302.0028686523437,301.8194274902344,285.1889038085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394075639545,0.0035697135608643,0.0035696937702596,-0.0519161820411682,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3682364523410797,410.0,122.19593811035156,0.0,19.92229652404785,1.0,283.1441650390625,283.2933349609375,295.8482360839844,295.8497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367008537054062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770440,301.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.3787753880023956,1.0,0.0006700564408674,301.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.3787753880023956,1.0,0.0007056017057038,302.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.3787753880023956,1.0,0.0005211550160311,301.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.3787753880023956,1.0,0.0007056017057038,301.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.3787753880023956,1.0,0.0033470706548541,284.0598449707031,284.95001220703125,301.7423095703125,295.8103942871094,301.9875183105469,301.7964172363281,285.23370361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393921971321,0.0035697061102837,0.003569686319679,-0.0515090711414814,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3648122549057007,410.0,121.7248306274414,0.0,19.922250747680664,1.0,283.14410400390625,283.2933654785156,295.8455810546875,295.8470153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1377273797988891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770500,301.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.3787756562232971,1.0,0.0006700549856759,301.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.3787756562232971,1.0,0.0007056001923047,302.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.3787756562232971,1.0,0.0005211538518778,301.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.3787756562232971,1.0,0.0007056001923047,301.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.3787756562232971,1.0,0.0033470634371042,284.0892028808594,284.95001220703125,301.7178039550781,295.8102722167969,301.9715881347656,301.7731018066406,285.27850341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393772959709,0.0035696984268724,0.0035696788690984,-0.0510951019823551,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3613305985927582,410.0,121.25473022460938,0.0,19.92220687866211,1.0,283.14404296875,283.2934265136719,295.8431396484375,295.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1387457996606826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770560,301.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.3787759244441986,1.0,0.0006700534722767,301.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.3787759244441986,1.0,0.0007055986206978,302.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.3787759244441986,1.0,0.0005211527459323,301.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.3787759244441986,1.0,0.0007055986206978,301.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411071777344,0.3787759244441986,1.0,0.0033470559865236,284.1191711425781,284.95001220703125,301.6929931640625,295.8102111816406,301.95513916015625,301.7494506835937,285.3233337402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393619291484,0.0035696905106306,0.0035696711856871,-0.0506745912134647,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3577941060066223,410.0,120.78527069091795,0.0,19.92216110229492,1.0,283.1439819335937,283.29345703125,295.8408508300781,295.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.139756441116333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770620,301.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787761926651001,1.0,0.0006700519588775,301.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787761926651001,1.0,0.0007055969908833,302.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787761926651001,1.0,0.0005211515235714,301.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787761926651001,1.0,0.0007055969908833,301.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787761926651001,1.0,0.0033470483031123,284.1497497558594,284.95001220703125,301.6678771972656,295.81024169921875,301.9381408691406,301.7255554199219,285.3681335449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393460966646,0.0035696825943887,0.0035696635022759,-0.050247773528099,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3542048335075378,410.0,120.31629943847656,0.0,19.92211532592773,1.0,283.1438903808594,283.2934875488281,295.8387145996094,295.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407594978809356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770680,301.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.378776490688324,1.0,0.0006700504454784,301.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.378776490688324,1.0,0.0007055953610688,302.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.378776490688324,1.0,0.0005211503594182,301.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.378776490688324,1.0,0.0007055953610688,301.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.378776490688324,1.0,0.0033470406197011,284.18084716796875,284.95001220703125,301.6424255371094,295.810302734375,301.920654296875,301.70135498046875,285.4129333496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393302641808,0.0035696744453161,0.003569655586034,-0.0498149469494819,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3505651950836181,410.0,119.8475341796875,0.0,19.922069549560547,1.0,283.1438293457031,283.29351806640625,295.83673095703125,295.8377990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1417552381753921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770740,301.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.3787767589092254,1.0,0.0006700488738715,301.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.3787767589092254,1.0,0.0007055937312543,302.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.3787767589092254,1.0,0.0005211491370573,301.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.3787767589092254,1.0,0.0007055937312543,301.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.3787767589092254,1.0,0.0033470329362899,284.2125244140625,284.95001220703125,301.61669921875,295.8104248046875,301.90264892578125,301.6768493652344,285.4577331542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393139660358,0.0035696662962436,0.0035696476697921,-0.0493763424456119,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3468771874904632,410.0,119.37931060791016,0.0,19.922021865844727,1.0,283.1437683105469,283.2935791015625,295.8348999023437,295.8359069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1427436619997024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770800,301.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.3787770569324493,1.0,0.0006700473022647,301.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.3787770569324493,1.0,0.0007055921014398,302.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.3787770569324493,1.0,0.0005211479146964,301.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.3787770569324493,1.0,0.0007055921014398,301.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.3787770569324493,1.0,0.003347025020048,284.2447204589844,284.95001220703125,301.5906677246094,295.810546875,301.8841552734375,301.652099609375,285.50250244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392976678907,0.0035696581471711,0.0035696395207196,-0.0489323139190673,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3431438207626343,410.0,118.91100311279295,0.0,19.921974182128903,1.0,283.1437072753906,283.2936096191406,295.8332214355469,295.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1437250673770904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770860,301.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.3787773251533508,1.0,0.0006700457306578,301.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.3787773251533508,1.0,0.0007055904134176,302.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.3787773251533508,1.0,0.0005211466923356,301.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.3787773251533508,1.0,0.0007055904134176,301.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.3787773251533508,1.0,0.0033470171038061,284.2774353027344,284.95001220703125,301.5643310546875,295.8106994628906,301.8652038574219,301.6270446777344,285.5472412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392809040844,0.0035696497652679,0.0035696313716471,-0.0484831444919109,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3393674194812774,410.0,118.44292449951172,0.0,19.92192649841309,1.0,283.1436462402344,283.29364013671875,295.8316650390625,295.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446994394063949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770920,301.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.3787776231765747,1.0,0.000670044159051,301.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.3787776231765747,1.0,0.0007055887253955,302.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.3787776231765747,1.0,0.000521145411767,301.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.3787776231765747,1.0,0.0007055887253955,301.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.3787776231765747,1.0,0.0033470091875642,284.3106384277344,284.95001220703125,301.5376892089844,295.8108215332031,301.84576416015625,301.60174560546875,285.5919189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392646059393,0.0035696413833647,0.0035696229897439,-0.0480291806161403,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3355509638786316,410.0,117.97444152832033,0.0,19.92187690734864,1.0,283.1435546875,283.293701171875,295.8302307128906,295.8309936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456670314073562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17770980,301.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.3787779211997986,1.0,0.0006700425292365,301.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.3787779211997986,1.0,0.0007055870373733,302.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.3787779211997986,1.0,0.0005211441894061,301.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.3787779211997986,1.0,0.0007055870373733,301.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.3787779211997986,1.0,0.0033470010384917,284.3443298339844,284.95001220703125,301.5107727050781,295.8108825683594,301.8258972167969,301.576171875,285.6365661621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392473764717,0.0035696327686309,0.0035696146078407,-0.0475707277655601,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.331697016954422,410.0,117.50589752197266,0.0,19.92182922363281,1.0,283.1434936523437,283.2937316894531,295.8288879394531,295.8296203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466278284788131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771040,301.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.3787782192230224,1.0,0.000670040899422,301.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.3787782192230224,1.0,0.0007055853493511,302.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.3787782192230224,1.0,0.0005211429088376,301.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.3787782192230224,1.0,0.0007055853493511,301.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582092285156,0.3787782192230224,1.0,0.0033469928894191,284.3784484863281,284.95001220703125,301.48358154296875,295.8109436035156,301.8055725097656,301.5503234863281,285.6811828613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392306126654,0.0035696241538971,0.0035696062259376,-0.0471081659197807,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3278087377548218,410.0,117.03663635253906,0.0,19.92177963256836,1.0,283.1434326171875,283.29376220703125,295.82763671875,295.8283386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475820094347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771100,301.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.3787785172462463,1.0,0.0006700392696075,301.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.3787785172462463,1.0,0.0007055836031213,302.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.3787785172462463,1.0,0.0005211416282691,301.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.3787785172462463,1.0,0.0007055836031213,301.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.3787785172462463,1.0,0.0033469847403466,284.4130554199219,284.95001220703125,301.45611572265625,295.8109130859375,301.7848205566406,301.52423095703125,285.7257080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392133831977,0.0035696155391633,0.0035695978440344,-0.0466418266296386,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3238889276981354,410.0,116.5670394897461,0.0,19.921730041503903,1.0,283.14337158203125,283.2938232421875,295.8265075683594,295.8271179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485295295715332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771160,301.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180847167969,0.3787788152694702,1.0,0.0006700375815853,301.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180847167969,0.3787788152694702,1.0,0.0007055818568915,302.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180847167969,0.3787788152694702,1.0,0.0005211403477005,301.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180847167969,0.3787788152694702,1.0,0.0007055818568915,301.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180847167969,0.3787788152694702,1.0,0.0033469765912741,284.44805908203125,284.95001220703125,301.4283752441406,295.810791015625,301.7636108398437,301.4978942871094,285.77020263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391961537301,0.0035696069244295,0.0035695892293006,-0.0461720898747444,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.319940835237503,410.0,116.09661102294922,0.0,19.921680450439453,1.0,283.1432800292969,283.2938537597656,295.8254089355469,295.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494705229997635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771220,301.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.3787791132926941,1.0,0.0006700359517708,301.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.3787791132926941,1.0,0.0007055801106616,302.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.3787791132926941,1.0,0.000521139067132,301.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.3787791132926941,1.0,0.0007055801106616,301.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.3787791132926941,1.0,0.0033469682093709,284.4834899902344,284.95001220703125,301.4003601074219,295.810546875,301.7420349121094,301.4712829589844,285.81463623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391789242625,0.003569598076865,0.0035695806145668,-0.0456993319094181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3159675598144531,410.0,115.62523651123048,0.0,19.921630859375,1.0,283.1432189941406,283.2939147949219,295.82440185546875,295.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504050195217132,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771280,301.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.3787794113159179,1.0,0.0006700342637486,301.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.3787794113159179,1.0,0.0007055783644318,302.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.3787794113159179,1.0,0.0005211377865634,301.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.3787794113159179,1.0,0.0007055783644318,301.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.3787794113159179,1.0,0.0033469600602984,284.519287109375,284.95001220703125,301.3720703125,295.8102111816406,301.72003173828125,301.4444580078125,285.8589782714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391612291336,0.0035695892293006,0.0035695719998329,-0.0452239401638507,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3119723796844482,410.0,115.15255737304688,0.0,19.921581268310547,1.0,283.1431579589844,283.2939453125,295.8234558105469,295.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513331085443496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771340,301.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.3787797093391418,1.0,0.0006700326339341,301.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.3787797093391418,1.0,0.000705576618202,302.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.3787797093391418,1.0,0.0005211364477872,301.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.3787797093391418,1.0,0.000705576618202,301.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.3787797093391418,1.0,0.0033469516783952,284.55548095703125,284.95001220703125,301.343505859375,295.80975341796875,301.6976318359375,301.4173889160156,285.9032287597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391435340046,0.0035695803817361,0.0035695633850991,-0.0447462983429431,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3079585134983063,410.0,114.67898559570312,0.0,19.92152976989746,1.0,283.1430969238281,283.2939758300781,295.822509765625,295.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522546857595443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771400,301.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437561035156,0.3787800073623657,1.0,0.000670030945912,301.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437561035156,0.3787800073623657,1.0,0.0007055748137645,302.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437561035156,0.3787800073623657,1.0,0.0005211351672187,301.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437561035156,0.3787800073623657,1.0,0.0007055748137645,301.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437561035156,0.3787800073623657,1.0,0.003346943296492,284.5920104980469,284.95001220703125,301.314697265625,295.8091125488281,301.6748352050781,301.3900756835937,285.94744873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139126304537,0.0035695715341717,0.0035695545375347,-0.0442668311297893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3039295673370361,410.0,114.20375061035156,0.0,19.921480178833008,1.0,283.1430358886719,283.2940368652344,295.8216247558594,295.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531698703765869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771460,301.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.3787803053855896,1.0,0.0006700292578898,301.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.3787803053855896,1.0,0.0007055730675347,302.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.3787803053855896,1.0,0.0005211338866502,301.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.3787803053855896,1.0,0.0007055730675347,301.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.3787803053855896,1.0,0.0033469349145889,284.62890625,284.95001220703125,301.28564453125,295.8083190917969,301.65167236328125,301.362548828125,285.9915466308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391086094081,0.0035695624537765,0.0035695459228008,-0.0437858924269676,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2998884916305542,410.0,113.7272720336914,0.0,19.92142868041992,1.0,283.1429443359375,283.2940673828125,295.8207092285156,295.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1540785580873489,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771520,301.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.3787806332111358,1.0,0.0006700275698676,301.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.3787806332111358,1.0,0.0007055713213048,302.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.3787806332111358,1.0,0.000521132547874,301.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.3787806332111358,1.0,0.0007055713213048,301.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.3787806332111358,1.0,0.0033469265326857,284.6661376953125,284.95001220703125,301.2563171386719,295.8073425292969,301.6281433105469,301.3348083496094,286.0355529785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390909142792,0.0035695536062121,0.0035695370752364,-0.0433039776980876,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2958394289016723,410.0,113.24880981445312,0.0,19.92137908935547,1.0,283.14288330078125,283.29412841796875,295.81982421875,295.8203430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1549808531999588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771580,301.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.3787809312343597,1.0,0.0006700258818455,301.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.3787809312343597,1.0,0.0007055695168673,302.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.3787809312343597,1.0,0.0005211312673054,301.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.3787809312343597,1.0,0.0007055695168673,301.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.3787809312343597,1.0,0.0033469181507825,284.70367431640625,284.95001220703125,301.2267761230469,295.8061828613281,301.6042175292969,301.30682373046875,286.0794677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139072753489,0.003569544525817,0.0035695282276719,-0.0428213961422443,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2917850017547607,410.0,112.76879119873048,0.0,19.921329498291016,1.0,283.142822265625,283.2941589355469,295.81890869140625,295.8194274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558765918016433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771640,301.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.3787812292575836,1.0,0.0006700242520309,301.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.3787812292575836,1.0,0.0007055677706375,302.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.3787812292575836,1.0,0.0005211299867369,301.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.3787812292575836,1.0,0.0007055677706375,301.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.3787812292575836,1.0,0.0033469097688794,284.74151611328125,284.95001220703125,301.19696044921875,295.8047790527344,301.5799865722656,301.27862548828125,286.1233215332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390550583601,0.0035695356782525,0.0035695196129381,-0.042338702827692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2877298593521118,410.0,112.28646087646484,0.0,19.92127799987793,1.0,283.14276123046875,283.294189453125,295.8179626464844,295.8185119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1567658632993698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771700,301.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.3787815272808075,1.0,0.0006700225640088,301.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.3787815272808075,1.0,0.0007055660244077,302.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.3787815272808075,1.0,0.0005211286479607,301.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.3787815272808075,1.0,0.0007055660244077,301.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105651855469,0.3787815272808075,1.0,0.0033469013869762,284.7796630859375,284.95001220703125,301.1669006347656,295.8031616210937,301.55535888671875,301.250244140625,286.1670227050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390373632311,0.0035695268306881,0.0035695107653737,-0.041856151074171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2836761176586151,410.0,111.8022689819336,0.0,19.92122840881348,1.0,283.1427001953125,283.29425048828125,295.8169860839844,295.8175354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1576485186815261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771760,301.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.3787818253040313,1.0,0.0006700208759866,301.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.3787818253040313,1.0,0.0007055642781779,302.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.3787818253040313,1.0,0.0005211273673921,301.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.3787818253040313,1.0,0.0007055642781779,301.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.3787818253040313,1.0,0.003346893005073,284.81805419921875,284.95001220703125,301.1366271972656,295.80126953125,301.5303955078125,301.2216186523437,286.2106628417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390196681022,0.003569517750293,0.0035695019178092,-0.0413743034005165,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2796285450458526,410.0,111.31570434570312,0.0,19.921178817749023,1.0,283.1426086425781,283.2942810058594,295.8159484863281,295.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1585245579481125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771820,301.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.3787821233272552,1.0,0.0006700192461721,301.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.3787821233272552,1.0,0.000705562531948,302.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.3787821233272552,1.0,0.0005211260868236,301.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.3787821233272552,1.0,0.000705562531948,301.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.3787821233272552,1.0,0.0033468848560005,284.8567199707031,284.95001220703125,301.10614013671875,295.79913330078125,301.5050964355469,301.1928100585937,286.2541809082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390019729733,0.0035695089027285,0.0035694933030754,-0.0408935472369194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2755903303623199,410.0,110.82659912109376,0.0,19.92112922668457,1.0,283.1425476074219,283.2943420410156,295.8148498535156,295.8154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593939214944839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771880,301.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.3787824213504791,1.0,0.0006700175581499,301.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.3787824213504791,1.0,0.0007055607857182,302.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.3787824213504791,1.0,0.0005211248062551,301.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.3787824213504791,1.0,0.0007055607857182,301.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.3787824213504791,1.0,0.0033468764740973,284.8956298828125,284.95001220703125,301.07537841796875,295.7967224121094,301.4794921875,301.1637878417969,286.2975769042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389847435057,0.003569500055164,0.0035694844555109,-0.0404143221676349,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2715651988983154,410.0,110.33458709716795,0.0,19.92107963562012,1.0,283.1424865722656,283.2943725585937,295.8136291503906,295.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1602566242218017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17771940,301.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.378782719373703,1.0,0.0006700159283354,301.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.378782719373703,1.0,0.0007055590394884,302.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.378782719373703,1.0,0.0005211235256865,301.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.378782719373703,1.0,0.0007055590394884,301.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.378782719373703,1.0,0.0033468683250248,284.9347839355469,284.95001220703125,301.04443359375,295.79400634765625,301.4535522460937,301.13458251953125,286.34088134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389670483767,0.0035694912075996,0.0035694758407771,-0.0399369858205318,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2675561308860779,410.0,109.84014892578124,0.0,19.921030044555664,1.0,283.1424255371094,283.29443359375,295.8123474121094,295.81304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1611124277114868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772000,301.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.3787830173969269,1.0,0.0006700142985209,301.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.3787830173969269,1.0,0.0007055573514662,302.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.3787830173969269,1.0,0.000521122245118,301.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.3787830173969269,1.0,0.0007055573514662,301.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.3787830173969269,1.0,0.0033468601759523,284.9741516113281,284.95001220703125,301.01324462890625,295.7909851074219,301.4272766113281,301.1051940917969,286.3840637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389493532478,0.0035694823600351,0.0035694672260433,-0.0394620299339294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2635672688484192,410.0,109.34246826171876,0.0,19.92098045349121,1.0,283.1423645019531,283.2944641113281,295.8109130859375,295.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1619614213705063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772060,301.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.3787833154201507,1.0,0.0006700126687064,301.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.3787833154201507,1.0,0.0007055556052364,302.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.3787833154201507,1.0,0.0005211209645494,301.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.3787833154201507,1.0,0.0007055556052364,301.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.3787833154201507,1.0,0.0033468522597104,285.01373291015625,284.95001220703125,300.9818725585937,295.7876281738281,301.4007263183594,301.0756225585937,286.4271240234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389321237802,0.0035694735124707,0.0035694586113095,-0.0389898456633091,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.259601891040802,410.0,108.841796875,0.0,19.92093276977539,1.0,283.14227294921875,283.2945251464844,295.80938720703125,295.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1628034114837646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772120,301.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.3787835836410522,1.0,0.0006700110970996,301.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.3787835836410522,1.0,0.0007055539172142,302.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.3787835836410522,1.0,0.0005211197421886,301.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.3787835836410522,1.0,0.0007055539172142,301.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.3787835836410522,1.0,0.0033468441106379,285.0534973144531,284.95001220703125,300.95025634765625,295.783935546875,301.37384033203125,301.0458374023437,286.4700622558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389148943126,0.0035694648977369,0.0035694502294063,-0.0385208427906036,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2556634247303009,410.0,108.33781433105467,0.0,19.92088508605957,1.0,283.1422119140625,283.2945556640625,295.80767822265625,295.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636383086442947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772180,301.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.3787838816642761,1.0,0.0006700095254927,301.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.3787838816642761,1.0,0.0007055522873997,302.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.3787838816642761,1.0,0.0005211185198277,301.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.3787838816642761,1.0,0.0007055522873997,301.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.3787838816642761,1.0,0.003346836194396,285.0934753417969,284.95001220703125,300.91845703125,295.7799072265625,301.3466796875,301.0158996582031,286.51287841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388976648449,0.003569456283003,0.0035694416146725,-0.0380554348230361,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2517553269863128,410.0,107.83052825927734,0.0,19.92083740234375,1.0,283.14215087890625,283.29461669921875,295.80584716796875,295.8068542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1644660085439682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772240,301.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.3787841498851776,1.0,0.0006700079538859,301.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.3787841498851776,1.0,0.0007055505993776,302.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.3787841498851776,1.0,0.0005211172974668,301.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.3787841498851776,1.0,0.0007055505993776,301.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.3787841498851776,1.0,0.0033468282781541,285.13360595703125,284.95001220703125,300.8864440917969,295.7754821777344,301.3192138671875,300.9857788085937,286.5555725097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388809010386,0.0035694476682692,0.0035694332327693,-0.0375940129160881,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2478808760643005,410.0,107.31959533691406,0.0,19.92078971862793,1.0,283.14208984375,283.2946472167969,295.8038330078125,295.804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1652864217758178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772300,301.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.3787844479084015,1.0,0.000670006382279,301.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.3787844479084015,1.0,0.000705548969563,302.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.3787844479084015,1.0,0.0005211160751059,301.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.3787844479084015,1.0,0.000705548969563,301.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.3787844479084015,1.0,0.0033468205947428,285.17388916015625,284.95001220703125,300.854248046875,295.77069091796875,301.2914733886719,300.9555053710937,286.59814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388641372323,0.0035694390535354,0.0035694250836968,-0.0371369756758213,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2440434098243713,410.0,106.80503845214844,0.0,19.920743942260746,1.0,283.1419982910156,283.2947082519531,295.8016052246094,295.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1660993993282318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772360,301.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.378784716129303,1.0,0.0006700048106722,301.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.378784716129303,1.0,0.0007055473397485,302.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.378784716129303,1.0,0.000521114852745,301.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.378784716129303,1.0,0.0007055473397485,301.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.378784716129303,1.0,0.0033468129113316,285.21435546875,284.95001220703125,300.82183837890625,295.7655029296875,301.263427734375,300.925048828125,286.6405639648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388473734259,0.0035694306716322,0.0035694167017936,-0.0366846919059753,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2402460724115371,410.0,106.28659057617188,0.0,19.920698165893555,1.0,283.1419372558594,283.29473876953125,295.7992248535156,295.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1669048368930816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
