time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772420,301.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.3787849843502044,1.0,0.000670003297273,301.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.3787849843502044,1.0,0.0007055457681417,302.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.3787849843502044,1.0,0.0005211136885918,301.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.3787849843502044,1.0,0.0007055457681417,301.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.3787849843502044,1.0,0.0033468052279204,285.25494384765625,284.95001220703125,300.78924560546875,295.7599182128906,301.235107421875,300.8944091796875,286.682861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388310752809,0.0035694225225597,0.0035694085527211,-0.0362375415861606,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2364919632673263,410.0,105.76412963867188,0.0,19.920652389526367,1.0,283.1418762207031,283.2947998046875,295.7966003417969,295.7980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1677026152610778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772480,301.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.3787852525711059,1.0,0.0006700018420815,301.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.3787852525711059,1.0,0.0007055441965349,302.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.3787852525711059,1.0,0.0005211125244386,301.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.3787852525711059,1.0,0.0007055441965349,301.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.3787852525711059,1.0,0.0033467977773398,285.295654296875,284.95001220703125,300.7564697265625,295.7538757324219,301.20654296875,300.8636169433594,286.7250366210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388147771358,0.0035694141406565,0.0035694006364792,-0.0357958786189556,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2327840775251388,410.0,105.2374496459961,0.0,19.92060661315918,1.0,283.1418151855469,283.2948303222656,295.7937316894531,295.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1684926152229309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772540,301.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.3787855207920074,1.0,0.0006700003286823,301.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.3787855207920074,1.0,0.000705542624928,302.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.3787855207920074,1.0,0.0005211113602854,301.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.3787855207920074,1.0,0.000705542624928,301.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.3787855207920074,1.0,0.0033467905595898,285.3365173339844,284.95001220703125,300.7234802246094,295.7474060058594,301.1777038574219,300.8326721191406,286.7670593261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138798944652,0.0035694062244147,0.0035693927202373,-0.0353600457310676,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2291253060102462,410.0,104.70655059814452,0.0,19.920562744140625,1.0,283.1417541503906,283.2948913574219,295.7906188964844,295.79229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1692746728658676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772600,301.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.3787857890129089,1.0,0.0006699989316985,301.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.3787857890129089,1.0,0.0007055411115288,302.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.3787857890129089,1.0,0.0005211102543398,301.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.3787857890129089,1.0,0.0007055411115288,301.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.3787857890129089,1.0,0.0033467833418399,285.3774719238281,284.95001220703125,300.6903381347656,295.740478515625,301.1485900878906,300.80157470703125,286.8089599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387831121683,0.0035693983081728,0.0035693848039954,-0.034930370748043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2255183905363083,410.0,104.1711883544922,0.0,19.920520782470703,1.0,283.14166259765625,283.2949523925781,295.7872619628906,295.7890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1700486540794372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772660,301.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.378786027431488,1.0,0.0006699974765069,301.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.378786027431488,1.0,0.0007055395981296,302.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.378786027431488,1.0,0.0005211091483943,301.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.378786027431488,1.0,0.0007055395981296,301.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.378786027431488,1.0,0.0033467761240899,285.41851806640625,284.95001220703125,300.65704345703125,295.73309326171875,301.1192321777344,300.77032470703125,286.8507080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387677453458,0.0035693903919309,0.0035693771205842,-0.0345071777701377,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2219659835100174,410.0,103.6312255859375,0.0,19.92047691345215,1.0,283.1416015625,283.29498291015625,295.7836303710937,295.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1708144098520279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772720,301.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.3787862956523895,1.0,0.0006699960795231,301.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.3787862956523895,1.0,0.0007055381429381,302.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.3787862956523895,1.0,0.0005211080424487,301.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.3787862956523895,1.0,0.0007055381429381,301.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.3787862956523895,1.0,0.0033467691391706,285.4596862792969,284.95001220703125,300.62353515625,295.7252197265625,301.089599609375,300.7389221191406,286.8923034667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387523785233,0.0035693827085196,0.0035693696700036,-0.0340907573699951,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2184706032276153,410.0,103.08649444580078,0.0,19.92043685913086,1.0,283.1415405273437,283.2950439453125,295.7797241210937,295.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1715718209743499,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772780,301.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.3787865340709686,1.0,0.0006699947407469,301.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.3787865340709686,1.0,0.0007055366877466,302.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.3787865340709686,1.0,0.0005211069947108,301.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.3787865340709686,1.0,0.0007055366877466,301.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.3787865340709686,1.0,0.0033467623870819,285.5009155273437,284.95001220703125,300.58990478515625,295.71685791015625,301.05975341796875,300.7073974609375,286.9337463378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387370117008,0.0035693750251084,0.003569362219423,-0.0336813814938068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.21503446996212,410.0,102.53695678710938,0.0,19.920394897460938,1.0,283.1414794921875,283.2950744628906,295.7754821777344,295.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1723207086324691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17772840,301.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.3787867724895477,1.0,0.000669993343763,301.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.3787867724895477,1.0,0.0007055352907627,302.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.3787867724895477,1.0,0.0005211059469729,301.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.3787867724895477,1.0,0.0007055352907627,301.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.3787867724895477,1.0,0.0033467556349933,285.542236328125,284.95001220703125,300.5560913085937,295.7079772949219,301.0296630859375,300.6756896972656,286.75762939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387225762009,0.0035693675745278,0.0035693550016731,-0.033279325813055,0.164042055606842,0.164042055606842,0.0,-0.2116599082946777,410.0,1074.130615234375,0.0,19.92035484313965,1.0,283.14794921875,287.9726867675781,295.8403015136719,295.9799194335937,293.1499938964844,293.1499938964844,283.1499938964844,16671.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.202427938580513,0.6256407499313354,4.06576416978055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.0001220703125,0.0,24.27412223815918,1895.4371337890625,0.0,0.0,0.2425059527158737,1.0,0.0,3.0,1.0,0.0
17772900,301.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.3787870109081268,1.0,0.0006699920631945,301.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.3787870109081268,1.0,0.0007055338937789,302.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.3787870109081268,1.0,0.0005211049574427,301.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.3787870109081268,1.0,0.0007055338937789,301.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.3787870109081268,1.0,0.0033467491157352,285.58258056640625,284.95001220703125,300.5220947265625,295.6985778808594,300.99932861328125,300.64385986328125,285.71783447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138708140701,0.0035693603567779,0.0035693477839231,-0.0328848287463188,0.3951460719108581,0.3951460719108581,0.0,-0.2083488851785659,410.0,3566.0615234375,0.0,19.920316696166992,1.0,283.1499938964844,287.9066467285156,296.21337890625,296.5279235839844,293.1499938964844,293.1499938964844,283.1499938964844,15334.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4671689569950104,0.7409602999687195,1.4562684391705716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.469970703125,0.0,29.997671127319336,1895.4371337890625,0.0,0.0,0.2538545727729797,1.0,0.0,3.0,1.0,0.0
17772960,301.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.3787872195243835,1.0,0.0006699907826259,301.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.3787872195243835,1.0,0.0007055325550027,302.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.3787872195243835,1.0,0.0005211039097048,301.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.3787872195243835,1.0,0.0007055325550027,301.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.3787872195243835,1.0,0.0033467425964772,285.6188049316406,284.95001220703125,300.48797607421875,295.6886291503906,300.9687805175781,300.6119079589844,284.5257568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386937052011,0.0035693531390279,0.0035693407990038,-0.0324981063604354,0.636361300945282,0.636361300945282,0.0,-0.2051032334566116,410.0,4498.0947265625,0.0,19.920276641845703,1.0,283.1499938964844,285.23779296875,296.7743530273437,297.163818359375,293.1499938964844,293.1499938964844,283.1499938964844,11073.7080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9440755844116212,0.9597826600074768,5.9471236824038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.274169921875,0.0,44.31689453125,1895.4371337890625,0.0,0.0,0.2840247750282287,1.0,0.0,3.0,1.0,0.0
17773020,301.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.3787874579429626,1.0,0.0006699895020574,301.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.3787874579429626,1.0,0.0007055312162265,302.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.3787874579429626,1.0,0.0005211029783822,301.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.3787874579429626,1.0,0.0007055312162265,301.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.3787874579429626,1.0,0.0033467363100498,285.6475524902344,284.95001220703125,300.4537048339844,295.6781616210937,300.93798828125,300.5798034667969,283.7567749023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386797353625,0.0035693461541086,0.0035693338140845,-0.0321193635463714,0.8834924697875977,0.8834924697875977,0.0,-0.2019246518611908,410.0,2726.0791015625,0.0,19.92024040222168,1.0,283.1499938964844,283.8458557128906,297.1751708984375,297.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,5966.0771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3212069272994995,1.3212621212005615,1.1647563269434613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.8604736328125,0.0,76.10188293457031,1895.4371337890625,0.0,0.0,0.3394108712673187,1.0,0.0,3.0,1.0,0.0
17773080,301.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.3787876665592193,1.0,0.0006699882796965,301.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.3787876665592193,1.0,0.0007055299356579,302.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.3787876665592193,1.0,0.000521101988852,301.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.3787876665592193,1.0,0.0007055299356579,301.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.3787876665592193,1.0,0.0033467302564531,285.66705322265625,284.95001220703125,300.4192810058594,295.6671142578125,300.906982421875,300.54754638671875,283.3973999023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386662311851,0.0035693391691893,0.0035693270619958,-0.0317487716674804,1.0,1.0,0.0,-0.1988146007061004,410.0,1366.673095703125,0.0,19.920204162597656,1.0,283.1499938964844,283.41510009765625,297.2997741699219,297.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,5584.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.570786476135254,1.570791721343994,1.646371146080128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,711.4375,0.0,118.70987701416016,1895.4371337890625,0.0,0.0,0.3958461880683899,1.0,0.0,3.0,1.0,0.0
17773140,301.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.3787879049777984,1.0,0.0006699870573356,301.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.3787879049777984,1.0,0.0007055286550894,302.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.3787879049777984,1.0,0.0005211010575294,301.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.3787879049777984,1.0,0.0007055286550894,301.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.3787879049777984,1.0,0.0033467242028564,285.67706298828125,284.95001220703125,300.3847045898437,295.655517578125,300.8757629394531,300.51519775390625,283.2469177246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386531926691,0.0035693324171006,0.0035693205427378,-0.0313864946365356,1.0,1.0,0.0,-0.1957743763923645,410.0,715.935546875,0.0,19.92016792297364,1.0,283.1499938964844,283.2641296386719,297.28839111328125,297.39666748046875,293.1499938964844,293.1499938964844,283.1499938964844,7157.0927734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.781935691833496,1.7819411754608154,2.118738819945065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,346.66357421875,0.0,173.19741821289062,1895.4371337890625,0.0,0.0,0.4443491101264953,1.0,0.0,3.0,1.0,0.0
17773200,301.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.3787881135940552,1.0,0.0006699858931824,301.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.3787881135940552,1.0,0.0007055274327285,302.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.3787881135940552,1.0,0.0005211001262068,301.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.3787881135940552,1.0,0.0007055274327285,301.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.3787881135940552,1.0,0.0033467183820903,285.6781005859375,284.95001220703125,300.3500061035156,295.643310546875,300.8443298339844,300.4826965332031,283.1871337890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386401541531,0.0035693258978426,0.0035693140234798,-0.0310326553881168,1.0,1.0,0.0,-0.1928050965070724,410.0,438.7690734863281,0.0,19.92013359069824,1.0,283.1499938964844,283.2095031738281,297.2232666015625,297.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,8638.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9576640129089355,1.9576706886291504,2.557229663580074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,197.79312133789065,0.0,229.6571655273437,1895.4371337890625,0.0,0.0,0.4898040294647217,1.0,0.0,3.0,1.0,0.0
17773260,301.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.3787882924079895,1.0,0.0006699847872368,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.3787882924079895,1.0,0.0007055262103676,302.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.3787882924079895,1.0,0.0005210992530919,301.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.3787882924079895,1.0,0.0007055262103676,301.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.3787882924079895,1.0,0.0033467127941548,285.6709289550781,284.95001220703125,300.31512451171875,295.6307067871094,300.81268310546875,300.4500427246094,283.1642150878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138627115637,0.0035693196114152,0.0035693077370524,-0.0306877996772527,1.0,1.0,0.0,-0.1899112462997436,410.0,328.3000793457031,0.0,19.92009925842285,1.0,283.1499938964844,283.1888122558594,297.1404724121094,297.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,10259.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.133512496948242,2.133520126342773,3.0372723358595977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,140.0145263671875,0.0,297.27008056640625,1895.4371337890625,0.0,0.0,0.5297605395317078,1.0,0.0,3.0,1.0,0.0
17773320,301.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.3787885010242462,1.0,0.0006699836812913,301.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.3787885010242462,1.0,0.0007055250462144,302.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.3787885010242462,1.0,0.0005210984381847,301.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.3787885010242462,1.0,0.0007055250462144,301.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.3787885010242462,1.0,0.0033467072062194,285.65643310546875,284.95001220703125,300.2800598144531,295.617919921875,300.7808532714844,300.41729736328125,283.1556396484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386150084435,0.0035693133249878,0.0035693016834557,-0.03035244718194,1.0,1.0,0.0,-0.1870972514152526,410.0,285.2420654296875,0.0,19.920066833496094,1.0,283.1499938964844,283.1806945800781,297.054443359375,297.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,11675.4716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.275942087173462,2.2759509086608887,3.456334525253624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,117.74334716796876,0.0,360.868896484375,1895.4371337890625,0.0,0.0,0.5670826435089111,1.0,0.0,3.0,1.0,0.0
17773380,301.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.3787886798381805,1.0,0.0006699826335534,301.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.3787886798381805,1.0,0.0007055239402689,302.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.3787886798381805,1.0,0.0005210975650697,301.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.3787886798381805,1.0,0.0007055239402689,301.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.3787886798381805,1.0,0.0033467018511146,285.6354064941406,284.95001220703125,300.2447814941406,295.6049194335937,300.7488098144531,300.3843688964844,283.1524963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386029012501,0.0035693072713911,0.0035692958626896,-0.0300266500562429,1.0,1.0,0.0,-0.1843634843826294,410.0,268.8670959472656,0.0,19.920034408569336,1.0,283.1499938964844,283.1768798828125,296.9706726074219,297.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,13201.6103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4201228618621826,2.420133113861084,3.908123176188383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.3015594482422,0.0,433.88873291015625,1895.4371337890625,0.0,0.0,0.5993092060089111,1.0,0.0,3.0,1.0,0.0
17773440,301.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.3787888586521148,1.0,0.0006699815858155,301.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.3787888586521148,1.0,0.000705522892531,302.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.3787888586521148,1.0,0.0005210968083702,301.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.3787888586521148,1.0,0.000705522892531,301.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.3787888586521148,1.0,0.0033466967288404,285.6086730957031,284.95001220703125,300.2093200683594,295.5917358398437,300.716552734375,300.3512878417969,283.1513366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385912597179,0.003569301450625,0.0035692900419235,-0.0297104399651289,1.0,1.0,0.0,-0.1817102432250976,410.0,262.2745056152344,0.0,19.92000389099121,1.0,283.1499938964844,283.1748962402344,296.8908996582031,296.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,14468.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.533566951751709,2.533577919006348,4.283099315216532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.76676940917967,0.0,497.8097229003906,1895.4371337890625,0.0,0.0,0.6295878291130066,1.0,0.0,3.0,1.0,0.0
17773500,301.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.3787890374660492,1.0,0.0006699805962853,301.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.3787890374660492,1.0,0.0007055217865854,302.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.3787890374660492,1.0,0.0005210959934629,301.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.3787890374660492,1.0,0.0007055217865854,301.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.3787890374660492,1.0,0.0033466918393969,285.576904296875,284.95001220703125,300.1736755371094,295.5783996582031,300.68408203125,300.3180236816406,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138580083847,0.0035692956298589,0.003569284453988,-0.0294038355350494,1.0,1.0,0.0,-0.179137647151947,410.0,259.6225280761719,0.0,19.91997528076172,1.0,283.1499938964844,283.17352294921875,296.8155822753906,296.8758239746094,293.1499938964844,293.1499938964844,283.1499938964844,15843.8193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6512696743011475,2.6512818336486816,4.690306241172948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.2415008544922,0.0,570.4638061523438,1895.4371337890625,0.0,0.0,0.6553862690925598,1.0,0.0,3.0,1.0,0.0
17773560,301.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.3787892162799835,1.0,0.000669979606755,301.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.3787892162799835,1.0,0.0007055207970552,302.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.3787892162799835,1.0,0.0005210952367633,301.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.3787892162799835,1.0,0.0007055207970552,301.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.3787892162799835,1.0,0.0033466869499534,285.5408020019531,284.95001220703125,300.13787841796875,295.5648498535156,300.65142822265625,300.2846374511719,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385693736374,0.0035692902747541,0.0035692790988832,-0.0291068330407142,1.0,1.0,0.0,-0.1766456961631775,410.0,258.1175231933594,0.0,19.919946670532227,1.0,283.1499938964844,283.1725769042969,296.7445983886719,296.8023376464844,293.1499938964844,293.1499938964844,283.1499938964844,16937.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7412633895874023,2.741276502609253,5.014122166357993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,103.27816009521484,0.0,630.5488891601562,1895.4371337890625,0.0,0.0,0.6799905300140381,1.0,0.0,3.0,1.0,0.0
17773620,301.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.3787893950939178,1.0,0.0006699786754325,301.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.3787893950939178,1.0,0.0007055198075249,302.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.3787893950939178,1.0,0.0005210945382714,301.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.3787893950939178,1.0,0.0007055198075249,301.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.3787893950939178,1.0,0.0033466822933405,285.5009460449219,284.95001220703125,300.1018981933594,295.5511169433594,300.6185607910156,300.2510681152344,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385586634278,0.0035692849196493,0.0035692739766091,-0.0288194194436073,1.0,1.0,0.0,-0.1742342263460159,410.0,257.3558654785156,0.0,19.91991806030273,1.0,283.1499938964844,283.1717224121094,296.6777648925781,296.73321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18156.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.838158369064331,2.838172435760498,5.374853344619623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,102.72398376464844,0.0,699.8041381835938,1895.4371337890625,0.0,0.0,0.7007495760917664,1.0,0.0,3.0,1.0,0.0
17773680,301.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.3787895441055298,1.0,0.0006699778023175,301.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.3787895441055298,1.0,0.0007055188762024,302.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.3787895441055298,1.0,0.0005210938397794,301.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.3787895441055298,1.0,0.0007055188762024,301.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.3787895441055298,1.0,0.0033466778695583,285.4578857421875,284.95001220703125,300.0657958984375,295.5372314453125,300.58551025390625,300.2173156738281,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385484188795,0.0035692797973752,0.0035692688543349,-0.0285415537655353,1.0,1.0,0.0,-0.1719029396772384,410.0,256.6061096191406,0.0,19.919891357421875,1.0,283.1499938964844,283.1711120605469,296.6147155761719,296.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,19088.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9101386070251465,2.910153150558472,5.650940124724002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,102.16950225830078,0.0,754.4104614257812,1895.4371337890625,0.0,0.0,0.7210086584091187,1.0,0.0,3.0,1.0,0.0
17773740,301.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.3787896931171417,1.0,0.0006699769292026,301.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.3787896931171417,1.0,0.0007055179448798,302.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.3787896931171417,1.0,0.0005210931412875,301.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.3787896931171417,1.0,0.0007055179448798,301.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.3787896931171417,1.0,0.0033466734457761,285.412109375,284.95001220703125,300.0295104980469,295.5231628417969,300.55224609375,300.18341064453125,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385386399924,0.003569274675101,0.0035692639648914,-0.0282731838524341,1.0,1.0,0.0,-0.1696513593196869,410.0,256.1368713378906,0.0,19.91986656188965,1.0,283.1499938964844,283.1705017089844,296.55523681640625,296.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,20168.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.99131727218628,2.991332769393921,5.970604775029642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.79100036621094,0.0,819.3212890625,1895.4371337890625,0.0,0.0,0.7379709482192993,1.0,0.0,3.0,1.0,0.0
17773800,301.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.3787898421287536,1.0,0.0006699760560877,301.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.3787898421287536,1.0,0.0007055170717649,302.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.3787898421287536,1.0,0.0005210925010032,301.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.3787898421287536,1.0,0.0007055170717649,301.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.3787898421287536,1.0,0.0033466692548245,285.3641052246094,284.95001220703125,299.9930725097656,295.5089416503906,300.518798828125,300.1493530273437,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385293267667,0.0035692700184881,0.0035692593082785,-0.0280142370611429,1.0,1.0,0.0,-0.1674788743257522,410.0,255.5400238037109,0.0,19.919841766357425,1.0,283.1499938964844,283.1700439453125,296.4990234375,296.54864501953125,293.1499938964844,293.1499938964844,283.1499938964844,20966.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0499072074890137,3.049923181533813,6.206782927620225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.34293365478516,0.0,868.4137573242188,1895.4371337890625,0.0,0.0,0.7550042867660522,1.0,0.0,3.0,1.0,0.0
17773860,301.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.3787899911403656,1.0,0.0006699752993881,301.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.3787899911403656,1.0,0.0007055162568576,302.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.3787899911403656,1.0,0.000521091860719,301.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.3787899911403656,1.0,0.0007055162568576,301.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.3787899911403656,1.0,0.0033466652967035,285.314208984375,284.95001220703125,299.9565124511719,295.4945373535156,300.48516845703125,300.1151428222656,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385200135409,0.0035692653618752,0.0035692546516656,-0.0277646221220493,1.0,1.0,0.0,-0.1653847247362136,410.0,255.1417236328125,0.0,19.919816970825195,1.0,283.1499938964844,283.1695861816406,296.4458312988281,296.49383544921875,293.1499938964844,293.1499938964844,283.1499938964844,21934.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.119536876678467,3.119553804397583,6.493421551567735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.02481842041016,0.0,929.2601928710938,1895.4371337890625,0.0,0.0,0.769180178642273,1.0,0.0,3.0,1.0,0.0
17773920,301.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.3787901401519775,1.0,0.0006699744844809,301.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.3787901401519775,1.0,0.0007055154419504,302.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.3787901401519775,1.0,0.0005210912786424,301.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.3787901401519775,1.0,0.0007055154419504,301.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.3787901401519775,1.0,0.0033466613385826,285.2628479003906,284.95001220703125,299.9198303222656,295.4800109863281,300.45135498046875,300.0807800292969,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385111659765,0.003569260938093,0.0035692504607141,-0.0275242272764444,1.0,1.0,0.0,-0.1633679568767547,410.0,254.600830078125,0.0,19.9197940826416,1.0,283.1499938964844,283.1692199707031,296.3954162597656,296.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,22627.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1683921813964844,3.168409585952759,6.698401762150752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.629150390625,0.0,973.6072387695312,1895.4371337890625,0.0,0.0,0.7838714122772217,1.0,0.0,3.0,1.0,0.0
17773980,301.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.3787902593612671,1.0,0.0006699737859889,301.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.3787902593612671,1.0,0.0007055146270431,302.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.3787902593612671,1.0,0.0005210906965658,301.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.3787902593612671,1.0,0.0007055146270431,301.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.3787902593612671,1.0,0.0033466576132923,285.2103271484375,284.95001220703125,299.8830261230469,295.4653015136719,300.4173583984375,300.0462341308594,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385027840733,0.0035692565143108,0.0035692462697625,-0.0272929240018129,1.0,1.0,0.0,-0.1614274978637695,410.0,254.2295837402344,0.0,19.91977310180664,1.0,283.1499938964844,283.1688232421875,296.3475646972656,296.3926696777344,293.1499938964844,293.1499938964844,283.1499938964844,23510.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2296741008758545,3.229692220687866,6.960024165891809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.34478759765624,0.0,1031.20068359375,1895.4371337890625,0.0,0.0,0.7960343956947327,1.0,0.0,3.0,1.0,0.0
17774040,301.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.3787903785705566,1.0,0.0006699730292893,301.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.3787903785705566,1.0,0.0007055138703435,302.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.3787903785705566,1.0,0.0005210901726968,301.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.3787903785705566,1.0,0.0007055138703435,301.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.3787903785705566,1.0,0.0033466541208326,285.1569519042969,284.95001220703125,299.8460998535156,295.4504699707031,300.3831787109375,300.0115661621094,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384944021701,0.0035692525561898,0.0035692420788109,-0.0270705632865428,1.0,1.0,0.0,-0.1595620959997177,410.0,253.71690368652344,0.0,19.91975212097168,1.0,283.1499938964844,283.1685485839844,296.3020935058594,296.34588623046875,293.1499938964844,293.1499938964844,283.1499938964844,24124.4296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2715420722961426,3.2715604305267334,7.141646278796543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.98221588134766,0.0,1071.826904296875,1895.4371337890625,0.0,0.0,0.8090458512306213,1.0,0.0,3.0,1.0,0.0
17774100,301.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.3787904977798462,1.0,0.0006699723890051,301.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.3787904977798462,1.0,0.0007055131718516,302.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.3787904977798462,1.0,0.0005210895906202,301.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.3787904977798462,1.0,0.0007055131718516,301.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.3787904977798462,1.0,0.003346650628373,285.1029663085937,284.95001220703125,299.80908203125,295.4354858398437,300.3488464355469,299.97674560546875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384869515895,0.0035692485980689,0.0035692383535206,-0.0268569774925708,1.0,1.0,0.0,-0.1577703207731247,410.0,253.358139038086,0.0,19.91973114013672,1.0,283.1499938964844,283.168212890625,296.2588195800781,296.3014221191406,293.1499938964844,293.1499938964844,283.1499938964844,24946.796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.326835870742798,3.326854944229126,7.385094136225234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.72138214111328,0.0,1127.096923828125,1895.4371337890625,0.0,0.0,0.8197647333145142,1.0,0.0,3.0,1.0,0.0
17774160,301.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.3787906169891357,1.0,0.0006699716905131,301.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.3787906169891357,1.0,0.0007055124733597,302.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.3787906169891357,1.0,0.0005210891249589,301.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.3787906169891357,1.0,0.0007055124733597,301.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.3787906169891357,1.0,0.003346647368744,285.0486755371094,284.95001220703125,299.77197265625,295.4203491210937,300.3143310546875,299.9417724609375,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384790353477,0.003569244639948,0.0035692346282303,-0.0266519784927368,1.0,1.0,0.0,-0.1560506224632263,410.0,252.8625640869141,0.0,19.91971206665039,1.0,283.1499938964844,283.16796875,296.2175598144531,296.2590637207031,293.1499938964844,293.1499938964844,283.1499938964844,25502.744140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.363701343536377,3.363720893859864,7.549674023721309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.384765625,0.0,1164.98291015625,1895.4371337890625,0.0,0.0,0.8315739035606384,1.0,0.0,3.0,1.0,0.0
17774220,301.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.3787907361984253,1.0,0.0006699711084365,301.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.3787907361984253,1.0,0.0007055118330754,302.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.3787907361984253,1.0,0.00052108860109,301.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.3787907361984253,1.0,0.0007055118330754,301.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.3787907361984253,1.0,0.0033466443419456,284.9942321777344,284.95001220703125,299.7347412109375,295.40509033203125,300.2796325683594,299.9066772460937,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384720504283,0.0035692411474883,0.00356923090294,-0.0264553632587194,1.0,1.0,0.0,-0.1544012576341629,410.0,252.5072784423828,0.0,19.919692993164062,1.0,283.1499938964844,283.1676940917969,296.1781616210937,296.2186584472656,293.1499938964844,293.1499938964844,283.1499938964844,26281.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4146978855133057,3.4147181510925293,7.780328132866998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.13813018798828,0.0,1218.77685546875,1895.4371337890625,0.0,0.0,0.8412559032440186,1.0,0.0,3.0,1.0,0.0
17774280,301.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.3787908256053924,1.0,0.0006699704681523,301.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.3787908256053924,1.0,0.0007055111927911,302.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.3787908256053924,1.0,0.0005210881354287,301.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.3787908256053924,1.0,0.0007055111927911,301.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.3787908256053924,1.0,0.0033466413151472,284.9398498535156,284.95001220703125,299.69744873046875,295.38970947265625,300.24481201171875,299.8714599609375,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138465065509,0.0035692376550287,0.003569227643311,-0.0262669064104557,0.986060619354248,0.986060619354248,0.0,-0.1528203636407852,410.0,251.9879302978516,0.0,19.919675827026367,1.0,283.1499938964844,283.16748046875,296.1404724121094,296.17999267578125,293.1499938964844,293.1499938964844,283.1499938964844,26964.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.445873737335205,3.445894241333008,7.923042630864074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.78733825683594,0.0,1253.880859375,1895.4371337890625,0.0,0.0,0.8516525626182556,1.0,0.0,3.0,1.0,0.0
17774340,301.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.378790944814682,1.0,0.0006699698860757,301.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.378790944814682,1.0,0.0007055105525068,302.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.378790944814682,1.0,0.0005210877279751,301.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.378790944814682,1.0,0.0007055105525068,301.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.378790944814682,1.0,0.0033466385211795,284.8856811523437,284.95001220703125,299.6600646972656,295.3741760253906,300.2098083496094,299.8360900878906,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138458546251,0.003569234162569,0.003569224383682,-0.026086363941431,0.9375406503677368,0.9375406503677368,0.0,-0.1513058692216873,410.0,251.372314453125,0.0,19.919658660888672,1.0,283.1499938964844,283.1673583984375,296.1043701171875,296.1430053710937,293.1499938964844,293.1499938964844,283.1499938964844,29063.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.45997953414917,3.460000514984131,7.988041943463031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.36854553222656,0.0,1282.6607666015625,1895.4371337890625,0.0,0.0,0.8536412715911865,1.0,0.0,3.0,1.0,0.0
17774400,301.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.3787910342216491,1.0,0.0006699693622067,301.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.3787910342216491,1.0,0.0007055099704302,302.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.3787910342216491,1.0,0.0005210872623138,301.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.3787910342216491,1.0,0.0007055099704302,301.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.3787910342216491,1.0,0.0033466357272118,284.8319091796875,284.95001220703125,299.62261962890625,295.3585510253906,300.1746520996094,299.80059814453125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138452026993,0.00356923090294,0.003569221124053,-0.0259134750813245,0.8712708353996277,0.8712708353996277,0.0,-0.1498555988073349,410.0,250.3985290527344,0.0,19.91964340209961,1.0,283.1499938964844,283.16754150390625,296.0696716308594,296.1074523925781,293.1499938964844,293.1499938964844,283.1499938964844,32073.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4034981727600098,3.40351939201355,7.729374829068547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.73004150390624,0.0,1248.4346923828125,1895.4371337890625,0.0,0.0,0.839885413646698,1.0,0.0,3.0,1.0,0.0
