time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774460,301.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.3787911236286163,1.0,0.0006699688383378,301.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.3787911236286163,1.0,0.0007055094465613,302.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.3787911236286163,1.0,0.0005210868548601,301.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.3787911236286163,1.0,0.0007055094465613,301.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.3787911236286163,1.0,0.0033466329332441,284.7786560058594,284.95001220703125,299.5850830078125,295.3428039550781,300.1393737792969,299.7650146484375,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384459733963,0.0035692278761416,0.0035692180972546,-0.0257479604333639,0.7875140905380249,0.7875140905380249,0.0,-0.1484672129154205,410.0,248.77731323242188,0.0,19.919628143310547,1.0,283.1499938964844,283.1683654785156,296.0362243652344,296.0732116699219,293.1499938964844,293.1499938964844,283.1499938964844,36665.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2209010124206543,3.220921277999878,6.922263082742575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.6559829711914,0.0,1110.5130615234375,1895.4371337890625,0.0,0.0,0.8051008582115173,1.0,0.0,3.0,1.0,0.0
17774520,301.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.3787912130355835,1.0,0.0006699683144688,301.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.3787912130355835,1.0,0.0007055089226923,302.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.3787912130355835,1.0,0.0005210864474065,301.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.3787912130355835,1.0,0.0007055089226923,301.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.3787912130355835,1.0,0.0033466306049376,284.7260437011719,284.95001220703125,299.5475158691406,295.3269348144531,300.1039428710937,299.72930908203125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384403854608,0.0035692250821739,0.0035692153032869,-0.0255895275622606,0.6865261197090149,0.6865261197090149,0.0,-0.147138237953186,410.0,246.0263214111328,0.0,19.919612884521484,1.0,283.1499938964844,283.1702575683594,296.0038452148437,296.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,44415.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.866903305053711,2.86692214012146,5.484277494360867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.77928924560548,0.0,873.4308471679688,1895.4371337890625,0.0,0.0,0.7327422499656677,1.0,0.0,3.0,1.0,0.0
17774580,301.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.3787913024425506,1.0,0.0006699678488075,301.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.3787913024425506,1.0,0.0007055083988234,302.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.3787913024425506,1.0,0.0005210860981605,301.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.3787913024425506,1.0,0.0007055083988234,301.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.3787913024425506,1.0,0.0033466280438005,284.67413330078125,284.95001220703125,299.5099182128906,295.3109436035156,300.0683898925781,299.6934814453125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384347975254,0.0035692222882062,0.0035692125093191,-0.0254378598183393,0.5686003565788269,0.5686003565788269,0.0,-0.1458660215139389,410.0,240.1683349609375,0.0,19.919597625732425,1.0,283.1499938964844,283.1748046875,295.9722900390625,296.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,52798.80078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.247438669204712,2.247454643249512,3.370304000327451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.76590728759766,0.0,538.2745361328125,1895.4371337890625,0.0,0.0,0.6223222017288208,1.0,0.0,3.0,1.0,0.0
17774640,301.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.3787913918495178,1.0,0.0006699673831462,301.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.3787913918495178,1.0,0.0007055079331621,302.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.3787913918495178,1.0,0.0005210857489146,301.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.3787913918495178,1.0,0.0007055079331621,301.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.3787913918495178,1.0,0.0033466257154941,284.623046875,284.95001220703125,299.4722595214844,295.2948913574219,300.0326843261719,299.6575622558594,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384292095899,0.0035692194942384,0.0035692099481821,-0.0252926293760538,0.4340539872646332,0.4340539872646332,0.0,-0.1446478217840194,410.0,228.67169189453125,0.0,19.919584274291992,1.0,283.1499938964844,283.18463134765625,295.9410095214844,295.9748840332031,293.1499938964844,293.1499938964844,283.1499938964844,55791.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.474938154220581,1.474950909614563,1.451580118327911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.96966552734375,0.0,252.0745544433593,1895.4371337890625,0.0,0.0,0.4971449375152588,1.0,0.0,3.0,1.0,0.0
17774700,301.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.3787914514541626,1.0,0.0006699669174849,301.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.3787914514541626,1.0,0.0007055074092932,302.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.3787914514541626,1.0,0.0005210853996686,301.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.3787914514541626,1.0,0.0007055074092932,301.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.3787914514541626,1.0,0.0033466236200183,284.5728759765625,284.95001220703125,299.4345397949219,295.2787170410156,299.99688720703125,299.6215209960937,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384240873157,0.0035692169331014,0.003569207387045,-0.0251534935086965,0.2832217216491699,0.2832217216491699,0.0,-0.1434807479381561,410.0,208.9302673339844,0.0,19.91957092285156,1.0,283.1499938964844,283.2035827636719,295.9092102050781,295.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,50287.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8093909621238708,0.8094007968902588,4.371295858618397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,70.15044403076172,0.0,97.43729400634766,1895.4371337890625,0.0,0.0,0.4011251032352447,1.0,0.0,3.0,1.0,0.0
17774760,301.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.3787915408611297,1.0,0.0006699665100313,301.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.3787915408611297,1.0,0.0007055070018395,302.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.3787915408611297,1.0,0.0005210850504226,301.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.3787915408611297,1.0,0.0007055070018395,301.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.3787915408611297,1.0,0.0033466212917119,284.52362060546875,284.95001220703125,299.3968200683594,295.262451171875,299.9609680175781,299.5854187011719,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384194307029,0.0035692143719643,0.0035692048259079,-0.0250200945883989,0.1164522320032119,0.1164522320032119,0.0,-0.1423618048429489,410.0,180.73074340820312,0.0,19.91955947875977,1.0,283.1499938964844,283.2335510253906,295.8761291503906,295.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,42254.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.396092027425766,0.4086720943450928,1.0468637512417445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,54.35884094238281,0.0,37.528804779052734,1895.4371337890625,0.0,0.0,0.3386650383472442,1.0,0.0,3.0,1.0,0.0
17774820,301.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.3787916004657745,1.0,0.0006699661025777,301.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.3787916004657745,1.0,0.0007055065361782,302.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.3787916004657745,1.0,0.0005210847593843,301.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.3787916004657745,1.0,0.0007055065361782,301.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.3787916004657745,1.0,0.0033466194290667,284.47540283203125,284.95001220703125,299.3591003417969,295.24609375,299.9249267578125,299.5492248535156,283.15142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713841477409,0.0035692120436578,0.0035692024976015,-0.0248920582234859,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1412878483533859,410.0,145.76515197753906,0.0,19.919546127319336,1.0,283.1499938964844,283.2733459472656,295.84197998046875,295.8700256347656,293.1499938964844,293.1499938964844,283.1499938964844,35165.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1401308476924896,0.3496470749378204,2.727452708128908e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.88085174560547,0.0,25.93297576904297,1895.4371337890625,0.0,0.0,0.3069932162761688,1.0,0.0,3.0,1.0,0.0
17774880,301.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.3787916898727417,1.0,0.0006699656951241,301.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.3787916898727417,1.0,0.0007055061287246,302.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.3787916898727417,1.0,0.0005210844101384,301.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.3787916898727417,1.0,0.0007055061287246,301.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.3787916898727417,1.0,0.0033466173335909,284.4282531738281,284.95001220703125,299.32135009765625,295.2296447753906,299.8887634277344,299.5129699707031,283.1522521972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384101174771,0.0035692097153514,0.0035692004021257,-0.0247690007090568,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1402556747198104,410.0,135.38218688964844,0.0,19.91953468322754,1.0,283.1494445800781,283.281494140625,295.80401611328125,295.8270874023437,293.1499938964844,293.1499938964844,283.1499938964844,30523.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.710556848091073e-05,0.3842531144618988,7.036314890115913e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.3392266035079956,0.0,24.455886840820312,1895.4371337890625,0.0,0.0,0.2865062654018402,1.0,0.0,3.0,1.0,0.0
17774940,301.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.3787917494773865,1.0,0.0006699652876704,301.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.3787917494773865,1.0,0.000705505721271,302.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.3787917494773865,1.0,0.0005210841191001,301.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.3787917494773865,1.0,0.000705505721271,301.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.3787917494773865,1.0,0.0033466154709458,284.3821716308594,284.95001220703125,299.2835693359375,295.213134765625,299.8525085449219,299.47662353515625,283.1535949707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384059265255,0.0035692076198756,0.0035691983066499,-0.0246505253016948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1392619311809539,410.0,134.35597229003906,0.0,19.919523239135746,1.0,283.1492614746094,283.281494140625,295.7636108398437,295.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,27398.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.433689405734185e-05,0.4216997027397156,4.61499599386378e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0251093916594982,0.0,24.23078155517578,1895.4371337890625,0.0,0.0,0.2777782678604126,1.0,0.0,3.0,1.0,0.0
17775000,301.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.3787918090820312,1.0,0.0006699649384245,301.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.3787918090820312,1.0,0.0007055053138174,302.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.3787918090820312,1.0,0.0005210838280618,301.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.3787918090820312,1.0,0.0007055053138174,301.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.3787918090820312,1.0,0.0033466136083006,284.3372497558594,284.95001220703125,299.2458190917969,295.196533203125,299.8161926269531,299.4402160644531,283.155517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138401735574,0.0035692055243998,0.0035691962111741,-0.0245362259447574,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1383032351732254,410.0,133.95899963378906,0.0,19.91951370239257,1.0,283.14910888671875,283.281494140625,295.7245788574219,295.7451171875,293.1499938964844,293.1499938964844,283.1499938964844,25963.853515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3058684746501967e-05,0.448904424905777,4.372609858829121e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0223637484014034,0.0,24.551305770874023,1895.4371337890625,0.0,0.0,0.2699185609817505,1.0,0.0,3.0,1.0,0.0
17775060,301.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.378791868686676,1.0,0.0006699645309709,301.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.378791868686676,1.0,0.0007055049645714,302.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.378791868686676,1.0,0.0005210835370235,301.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.378791868686676,1.0,0.0007055049645714,301.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.378791868686676,1.0,0.0033466117456555,284.29345703125,284.95001220703125,299.20806884765625,295.17987060546875,299.7797546386719,299.4037780761719,283.1581115722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383975446224,0.003569203428924,0.0035691941156983,-0.0244256891310215,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1373760849237442,410.0,133.77041625976562,0.0,19.91950225830078,1.0,283.14898681640625,283.281494140625,295.6871337890625,295.7068176269531,293.1499938964844,293.1499938964844,283.1499938964844,24542.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.179658622480929e-05,0.4640555381774902,4.1332787344659783e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.02540785074234,0.0,24.07505226135254,1895.4371337890625,0.0,0.0,0.266975849866867,1.0,0.0,3.0,1.0,0.0
17775120,301.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.3787919282913208,1.0,0.0006699641817249,301.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.3787919282913208,1.0,0.0007055045571178,302.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.3787919282913208,1.0,0.0005210832459852,301.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.3787919282913208,1.0,0.0007055045571178,301.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.3787919282913208,1.0,0.0033466098830103,284.2508544921875,284.95001220703125,299.1703491210937,295.16314697265625,299.7432556152344,299.3672790527344,283.1614990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383938193321,0.0035692013334482,0.0035691922530531,-0.0243184883147478,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1364769339561462,410.0,133.6313018798828,0.0,19.919492721557617,1.0,283.1488647460937,283.2815246582031,295.6511535644531,295.6700744628906,293.1499938964844,293.1499938964844,283.1499938964844,23979.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.12959657801548e-05,0.4761769771575928,4.038345992243149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0293618720024824,0.0,24.19324493408203,1895.4371337890625,0.0,0.0,0.2620798051357269,1.0,0.0,3.0,1.0,0.0
17775180,301.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024658203125,0.3787919878959656,1.0,0.0006699638324789,301.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024658203125,0.3787919878959656,1.0,0.0007055042078718,302.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024658203125,0.3787919878959656,1.0,0.0005210830131545,301.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024658203125,0.3787919878959656,1.0,0.0007055042078718,301.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024658203125,0.3787919878959656,1.0,0.0033466082531958,284.2094421386719,284.95001220703125,299.13262939453125,295.1463623046875,299.7066650390625,299.33074951171875,283.16571044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383896283805,0.0035691994708031,0.003569190390408,-0.0242141932249069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1356021612882614,410.0,133.48031616210938,0.0,19.91948127746582,1.0,283.14874267578125,283.2815246582031,295.6165466308594,295.634765625,293.1499938964844,293.1499938964844,283.1499938964844,23019.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0443882021936588e-05,0.4813360869884491,3.876765716174374e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.032413613051176,0.0,23.526037216186523,1895.4371337890625,0.0,0.0,0.2605364620685577,1.0,0.0,3.0,1.0,0.0
17775240,301.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.3787920773029327,1.0,0.000669963483233,301.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.3787920773029327,1.0,0.0007055038586258,302.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.3787920773029327,1.0,0.0005210827221162,301.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.3787920773029327,1.0,0.0007055038586258,301.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656311035156,0.3787920773029327,1.0,0.0033466063905507,284.1692199707031,284.95001220703125,299.094970703125,295.1295166015625,299.6700134277344,299.294189453125,283.1708068847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383859030902,0.0035691976081579,0.0035691885277628,-0.024112369865179,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1347481161355972,410.0,133.29774475097656,0.0,19.919471740722656,1.0,283.1486511230469,283.2815246582031,295.58319091796875,295.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,22686.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0147685063420795e-05,0.487207293510437,3.820597809477133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0358408689498901,0.0,23.500110626220703,1895.4371337890625,0.0,0.0,0.2563129067420959,1.0,0.0,3.0,1.0,0.0
17775300,301.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.3787921071052551,1.0,0.0006699631921947,301.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.3787921071052551,1.0,0.0007055035093799,302.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.3787921071052551,1.0,0.0005210824892856,301.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.3787921071052551,1.0,0.0007055035093799,301.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.3787921071052551,1.0,0.0033466047607362,284.1302490234375,284.95001220703125,299.05731201171875,295.11260986328125,299.63330078125,299.2575988769531,283.1769104003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383821777999,0.0035691957455128,0.0035691866651177,-0.0240126866847276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1339120417833328,410.0,133.0775604248047,0.0,19.91946220397949,1.0,283.1485595703125,283.28155517578125,295.551025390625,295.5679626464844,293.1499938964844,293.1499938964844,283.1499938964844,21851.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9406736100791026e-05,0.4880560636520386,3.68009198418659e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0382076948881149,0.0,22.70931053161621,1895.4371337890625,0.0,0.0,0.2550055682659149,1.0,0.0,3.0,1.0,0.0
17775360,301.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.3787921667098999,1.0,0.0006699628429487,301.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.3787921667098999,1.0,0.0007055031601339,302.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.3787921667098999,1.0,0.0005210821982473,301.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.3787921667098999,1.0,0.0007055031601339,301.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.3787921667098999,1.0,0.0033466031309217,284.0924987792969,284.95001220703125,299.0197448730469,295.0956726074219,299.5965270996094,299.22100830078125,283.1840209960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383789181709,0.0035691938828676,0.0035691848024725,-0.0239150710403919,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1330932974815368,410.0,132.8209991455078,0.0,19.919452667236328,1.0,283.1484375,283.28155517578125,295.5199279785156,295.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,21573.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9159244402544573e-05,0.4913520216941833,3.633160395796754e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0411057360470294,0.0,22.593551635742188,1895.4371337890625,0.0,0.0,0.25086310505867,1.0,0.0,3.0,1.0,0.0
17775420,301.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2595520019531,0.3787922263145447,1.0,0.0006699624937027,301.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2595520019531,0.3787922263145447,1.0,0.0007055028108879,302.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2595520019531,0.3787922263145447,1.0,0.0005210819654166,301.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2595520019531,0.3787922263145447,1.0,0.0007055028108879,301.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2595520019531,0.3787922263145447,1.0,0.0033466015011072,284.0559997558594,284.95001220703125,298.9822082519531,295.0787048339844,299.5597229003906,299.1844177246094,283.1921691894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383751928806,0.0035691922530531,0.003569183172658,-0.0238194912672042,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1322916597127914,410.0,132.52993774414062,0.0,19.919443130493164,1.0,283.1483459472656,283.28155517578125,295.4898376464844,295.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20771.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8447532056598e-05,0.4903601109981537,3.498198367264671e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0428178645670414,0.0,21.73892402648925,1895.4371337890625,0.0,0.0,0.2495087534189224,1.0,0.0,3.0,1.0,0.0
17775480,301.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3787922859191894,1.0,0.0006699622026644,301.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3787922859191894,1.0,0.000705502461642,302.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3787922859191894,1.0,0.000521081732586,301.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3787922859191894,1.0,0.000705502461642,301.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.3787922859191894,1.0,0.0033465998712927,284.020751953125,284.95001220703125,298.9447021484375,295.0616760253906,299.5228576660156,299.1478271484375,283.201416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383719332516,0.003569190390408,0.0035691813100129,-0.0237259175628423,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1315068304538726,410.0,132.20803833007812,0.0,19.91943359375,1.0,283.14825439453125,283.2815856933594,295.460693359375,295.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,20502.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8208222172688693e-05,0.4926336705684662,3.4528182721836614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0452149994671344,0.0,21.57563018798828,1895.4371337890625,0.0,0.0,0.2453212440013885,1.0,0.0,3.0,1.0,0.0
17775540,301.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.3787923455238342,1.0,0.0006699619116261,301.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.3787923455238342,1.0,0.000705502112396,302.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.3787923455238342,1.0,0.0005210814415477,301.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.3787923455238342,1.0,0.000705502112396,301.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.3787923455238342,1.0,0.0033465982414782,283.9867553710937,284.95001220703125,298.90728759765625,295.04461669921875,299.4859619140625,299.1112365722656,283.2117614746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383686736226,0.0035691887605935,0.0035691796801984,-0.0236343201249837,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1307385712862014,410.0,131.8575439453125,0.0,19.91942405700684,1.0,283.148193359375,283.2815856933594,295.432373046875,295.447265625,293.1499938964844,293.1499938964844,283.1499938964844,19710.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7505097275716253e-05,0.4908308982849121,3.319484986365196e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0463264510035514,0.0,20.693754196166992,1895.4371337890625,0.0,0.0,0.2438650280237198,1.0,0.0,3.0,1.0,0.0
17775600,301.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.378792405128479,1.0,0.0006699615623801,301.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.378792405128479,1.0,0.0007055018213577,302.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.378792405128479,1.0,0.000521081208717,301.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.378792405128479,1.0,0.0007055018213577,301.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.378792405128479,1.0,0.0033465968444943,283.9540100097656,284.95001220703125,298.8699645996094,295.0275573730469,299.44903564453125,299.0746765136719,283.2232360839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383654139935,0.003569187130779,0.0035691780503839,-0.023544667288661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1299866437911987,410.0,131.4819793701172,0.0,19.919416427612305,1.0,283.1481018066406,283.2816162109375,295.4048767089844,295.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,19438.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7263417248614132e-05,0.4927460849285126,3.273655218433147e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0482660047709941,0.0,20.50639533996582,1895.4371337890625,0.0,0.0,0.2396115213632583,1.0,0.0,3.0,1.0,0.0
17775660,301.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.3787924647331238,1.0,0.0006699612713418,301.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.3787924647331238,1.0,0.0007055014721117,302.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.3787924647331238,1.0,0.0005210809758864,301.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.3787924647331238,1.0,0.0007055014721117,301.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.3787924647331238,1.0,0.0033465954475104,283.92254638671875,284.95001220703125,298.83270263671875,295.0104675292969,299.4120788574219,299.03814697265625,283.23583984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383621543645,0.0035691855009645,0.0035691766534,-0.0234569329768419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1292508095502853,410.0,131.08297729492188,0.0,19.91940689086914,1.0,283.1480407714844,283.2816162109375,295.37811279296875,295.3921813964844,293.1499938964844,293.1499938964844,283.1499938964844,18651.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.656472340982873e-05,0.4905359148979187,3.1411621892983577e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0488399602472782,0.0,19.61556053161621,1895.4371337890625,0.0,0.0,0.2380481660366058,1.0,0.0,3.0,1.0,0.0
17775720,301.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.3787924945354461,1.0,0.0006699609803035,301.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.3787924945354461,1.0,0.0007055011810734,302.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.3787924945354461,1.0,0.0005210808012634,301.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.3787924945354461,1.0,0.0007055011810734,301.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.3787924945354461,1.0,0.0033465938176959,283.892333984375,284.95001220703125,298.7955322265625,294.99334716796875,299.3751220703125,299.00164794921875,283.2495422363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383588947355,0.00356918387115,0.0035691750235855,-0.0233710873872041,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.128530815243721,410.0,130.66363525390625,0.0,19.91939926147461,1.0,283.14794921875,283.2816467285156,295.3520202636719,295.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,18374.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6318679627147503e-05,0.4923629760742187,3.094505175108703e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0503687709569931,0.0,19.415451049804688,1895.4371337890625,0.0,0.0,0.2367302626371383,1.0,0.0,3.0,1.0,0.0
17775780,301.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0695495605469,0.3787925541400909,1.0,0.0006699606892652,301.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0695495605469,0.3787925541400909,1.0,0.0007055008900351,302.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0695495605469,0.3787925541400909,1.0,0.0005210805684328,301.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0695495605469,0.3787925541400909,1.0,0.0007055008900351,301.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0695495605469,0.3787925541400909,1.0,0.0033465924207121,283.8634338378906,284.95001220703125,298.75848388671875,294.9762268066406,299.338134765625,298.9652099609375,283.264404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383556351065,0.0035691822413355,0.003569173393771,-0.0232871063053607,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1278264671564102,410.0,130.22613525390625,0.0,19.919389724731445,1.0,283.1478881835937,283.2816467285156,295.3265991210937,295.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18210.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6173113181139342e-05,0.4942061603069305,3.066901658847765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.052101906388998,0.0,19.328638076782227,1895.4371337890625,0.0,0.0,0.2359964698553085,1.0,0.0,3.0,1.0,0.0
17775840,301.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.3787926137447357,1.0,0.0006699604564346,301.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.3787926137447357,1.0,0.0007055005989968,302.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.3787926137447357,1.0,0.0005210803356021,301.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.3787926137447357,1.0,0.0007055005989968,301.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409851074219,0.3787926137447357,1.0,0.0033465910237282,283.83575439453125,284.95001220703125,298.72149658203125,294.9590759277344,299.3011474609375,298.9288024902344,283.2803649902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383528411388,0.0035691808443516,0.0035691719967871,-0.0232049617916345,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1271375268697738,410.0,129.7715606689453,0.0,19.91938209533692,1.0,283.1478271484375,283.2816467285156,295.3017272949219,295.3148193359375,293.1499938964844,293.1499938964844,283.1499938964844,18114.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6087644326034933e-05,0.4957754015922546,3.050693920571279e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0539350286126136,0.0,19.297821044921875,1895.4371337890625,0.0,0.0,0.2355963438749313,1.0,0.0,3.0,1.0,0.0
17775900,301.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.3787926435470581,1.0,0.0006699601653963,301.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.3787926435470581,1.0,0.0007055003079585,302.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.3787926435470581,1.0,0.0005210801027715,301.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.3787926435470581,1.0,0.0007055003079585,301.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133972167969,0.3787926435470581,1.0,0.003346589859575,283.80938720703125,284.95001220703125,298.68463134765625,294.94195556640625,299.2641906738281,298.8924560546875,283.29742431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383495815098,0.0035691792145371,0.0035691705998033,-0.0231246314942836,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1264637857675552,410.0,129.30238342285156,0.0,19.919374465942383,1.0,283.14776611328125,283.2816772460937,295.2774353027344,295.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,18060.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6039561160141602e-05,0.4970134794712066,3.041575780300676e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0558137185871601,0.0,19.295305252075195,1895.4371337890625,0.0,0.0,0.2353941798210144,1.0,0.0,3.0,1.0,0.0
17775960,301.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.3787927031517029,1.0,0.000669959874358,301.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.3787927031517029,1.0,0.0007055000169202,302.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.3787927031517029,1.0,0.0005210799281485,301.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.3787927031517029,1.0,0.0007055000169202,301.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.3787927031517029,1.0,0.0033465884625911,283.7843017578125,284.95001220703125,298.6479187011719,294.9248352050781,299.22723388671875,298.8561706542969,283.3155822753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383467875421,0.0035691778175532,0.0035691689699888,-0.0230460856109857,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1258050501346588,410.0,128.8191680908203,0.0,19.91936683654785,1.0,283.1476745605469,283.2816772460937,295.253662109375,295.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18030.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601275107532274e-05,0.4979387521743774,3.036491956313892e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0576977580785751,0.0,19.303756713867188,1895.4371337890625,0.0,0.0,0.2352967709302902,1.0,0.0,3.0,1.0,0.0
17776020,301.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.3787927329540252,1.0,0.0006699596415273,301.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.3787927329540252,1.0,0.0007054997840896,302.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.3787927329540252,1.0,0.0005210796953178,301.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.3787927329540252,1.0,0.0007054997840896,301.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9610900878906,0.3787927329540252,1.0,0.0033465870656073,283.7604675292969,284.95001220703125,298.6112976074219,294.90771484375,299.1902770996094,298.8199768066406,283.33477783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383439935743,0.0035691764205694,0.0035691675730049,-0.0229693055152893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1251610815525055,410.0,128.32325744628906,0.0,19.91935920715332,1.0,283.1476135253906,283.2817077636719,295.2303466796875,295.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,18013.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998211893020198e-05,0.4986055195331573,3.0337348301892613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0595637075603008,0.0,19.31528663635254,1895.4371337890625,0.0,0.0,0.2352547496557235,1.0,0.0,3.0,1.0,0.0
17776080,301.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.37879279255867,1.0,0.0006699594086967,301.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.37879279255867,1.0,0.0007054994930513,302.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.37879279255867,1.0,0.0005210795206949,301.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.37879279255867,1.0,0.0007054994930513,301.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.37879279255867,1.0,0.003346585901454,283.7378845214844,284.95001220703125,298.5747985839844,294.890625,299.1533508300781,298.7838134765625,283.35498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383411996066,0.0035691750235855,0.0035691664088517,-0.022894263267517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1245317235589027,410.0,127.8151397705078,0.0,19.91935157775879,1.0,283.1475524902344,283.2817077636719,295.2074584960937,295.2195129394531,293.1499938964844,293.1499938964844,283.1499938964844,18005.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990475731086917e-05,0.4990783035755157,3.032267904649888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0613989159464836,0.0,19.32640838623047,1895.4371337890625,0.0,0.0,0.2352401465177536,1.0,0.0,3.0,1.0,0.0
17776140,301.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.3787928223609924,1.0,0.0006699591176584,301.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.3787928223609924,1.0,0.0007054992602206,302.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.3787928223609924,1.0,0.0005210793460719,301.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.3787928223609924,1.0,0.0007054992602206,301.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.3787928223609924,1.0,0.0033465847373008,283.7165832519531,284.95001220703125,298.5384826660156,294.87353515625,299.116455078125,298.7477722167969,283.3761901855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383388713002,0.0035691736266016,0.0035691650118678,-0.0228209365159273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.123916745185852,410.0,127.2972640991211,0.0,19.91934394836425,1.0,283.1474914550781,283.28173828125,295.1849975585937,295.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598680864844937e-05,0.4993991255760193,3.0315723889562385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0631946921348571,0.0,19.335769653320312,1895.4371337890625,0.0,0.0,0.2352395504713058,1.0,0.0,3.0,1.0,0.0
17776200,301.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.3787928819656372,1.0,0.0006699588848277,301.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.3787928819656372,1.0,0.0007054989691823,302.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.3787928819656372,1.0,0.0005210791714489,301.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.3787928819656372,1.0,0.0007054989691823,301.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.3787928819656372,1.0,0.003346583340317,283.696533203125,284.95001220703125,298.5022888183594,294.8564758300781,299.0796203613281,298.7118225097656,283.3983764648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383360773324,0.0035691724624484,0.003569163614884,-0.0227493029087781,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1233159750699997,410.0,126.76949310302734,0.0,19.919336318969727,1.0,283.1474304199219,283.2817687988281,295.16290283203125,295.1745300292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985175195964985e-05,0.4996161162853241,3.031262849235995e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0649479925632476,0.0,19.34307861328125,1895.4371337890625,0.0,0.0,0.2352441400289535,1.0,0.0,3.0,1.0,0.0
17776260,301.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.3787929117679596,1.0,0.0006699586519971,301.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.3787929117679596,1.0,0.0007054987363517,302.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.3787929117679596,1.0,0.0005210789386183,301.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.3787929117679596,1.0,0.0007054987363517,301.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.3787929117679596,1.0,0.0033465821761637,283.6777648925781,284.95001220703125,298.4662475585937,294.8394470214844,299.0428161621094,298.67596435546875,283.4215087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383332833647,0.0035691710654646,0.0035691624507308,-0.0226793400943279,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1227292194962501,410.0,126.23357391357422,0.0,19.919330596923828,1.0,283.1473388671875,283.2817687988281,295.1412048339844,295.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17998.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984653146006167e-05,0.4997573494911194,3.031163644737212e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0666561871767044,0.0,19.34845733642578,1895.4371337890625,0.0,0.0,0.235250324010849,1.0,0.0,3.0,1.0,0.0
17776320,301.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.378792941570282,1.0,0.0006699584191665,301.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.378792941570282,1.0,0.000705498503521,302.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.378792941570282,1.0,0.0005210787639953,301.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.378792941570282,1.0,0.000705498503521,301.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.378792941570282,1.0,0.0033465810120105,283.66021728515625,284.95001220703125,298.43035888671875,294.82244873046875,299.00604248046875,298.64019775390625,283.4455261230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383309550583,0.0035691696684807,0.0035691612865775,-0.0226110257208347,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1221562922000885,410.0,125.68934631347656,0.0,19.919322967529297,1.0,283.14727783203125,283.28179931640625,295.11981201171875,295.1310729980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984611309249885e-05,0.4998496472835541,3.031155784271461e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0683204606175422,0.0,19.3523178100586,1895.4371337890625,0.0,0.0,0.2352561205625534,1.0,0.0,3.0,1.0,0.0
17776380,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787930011749267,1.0,0.0006699581863358,301.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787930011749267,1.0,0.0007054982706904,302.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787930011749267,1.0,0.0005210785893723,301.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787930011749267,1.0,0.0007054982706904,301.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.3787930011749267,1.0,0.0033465800806879,283.6439514160156,284.95001220703125,298.3946533203125,294.8055114746094,298.9693603515625,298.60455322265625,283.4704284667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383286267519,0.0035691685043275,0.0035691598895937,-0.0225443392992019,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1215970143675804,410.0,125.13833618164062,0.0,19.9193172454834,1.0,283.147216796875,283.28179931640625,295.0987548828125,295.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598477865627501e-05,0.4999077916145324,3.031187768235549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0699404403567314,0.0,19.35497665405273,1895.4371337890625,0.0,0.0,0.2352609187364578,1.0,0.0,3.0,1.0,0.0
