time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776440,301.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80914306640625,0.3787930309772491,1.0,0.0006699580117128,301.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.80914306640625,0.3787930309772491,1.0,0.0007054980378597,302.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80914306640625,0.3787930309772491,1.0,0.0005210784147493,301.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80914306640625,0.3787930309772491,1.0,0.0007054980378597,301.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80914306640625,0.3787930309772491,1.0,0.0033465789165347,283.62890625,284.95001220703125,298.3591003417969,294.7886047363281,298.9327392578125,298.5690002441406,283.4961853027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383262984454,0.0035691673401743,0.0035691587254405,-0.0224792584776878,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1210511922836303,410.0,124.58045959472656,0.0,19.9193115234375,1.0,283.14715576171875,283.2818298339844,295.0779724121094,295.08892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984996935003437e-05,0.4999448955059051,3.031228967918104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.071518674492836,0.0,19.35679817199707,1895.4371337890625,0.0,0.0,0.2352646291255951,1.0,0.0,3.0,1.0,0.0
17776500,301.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915344238281,0.3787930607795715,1.0,0.0006699577788822,301.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915344238281,0.3787930607795715,1.0,0.0007054978050291,302.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915344238281,0.3787930607795715,1.0,0.000521078298334,301.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915344238281,0.3787930607795715,1.0,0.0007054978050291,301.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915344238281,0.3787930607795715,1.0,0.0033465777523815,283.6151428222656,284.95001220703125,298.3237609863281,294.771728515625,298.89617919921875,298.5335998535156,283.52276611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138323970139,0.003569166176021,0.0035691575612872,-0.0224157609045505,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1205186694860458,410.0,124.01705932617188,0.0,19.91930389404297,1.0,283.1470642089844,283.2818603515625,295.0574951171875,295.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,17999.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598520793777425e-05,0.4999673664569855,3.0312690833984857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.073055550456047,0.0,19.357994079589844,1895.4371337890625,0.0,0.0,0.2352673411369323,1.0,0.0,3.0,1.0,0.0
17776560,301.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.3787930905818939,1.0,0.0006699575460515,301.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.3787930905818939,1.0,0.0007054975721985,302.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.3787930905818939,1.0,0.000521078123711,301.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.3787930905818939,1.0,0.0007054975721985,301.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77496337890625,0.3787930905818939,1.0,0.0033465768210589,283.6025695800781,284.95001220703125,298.2886047363281,294.75494384765625,298.8597106933594,298.4983215332031,283.55010986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383216418325,0.0035691650118678,0.003569156397134,-0.0223538260906934,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1199992522597312,410.0,123.44823455810548,0.0,19.91929817199707,1.0,283.1470031738281,283.2818603515625,295.03729248046875,295.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598538256075699e-05,0.4999810457229614,3.0313021515647465e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.074553295969963,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352692633867263,1.0,0.0,3.0,1.0,0.0
17776620,301.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.3787931501865387,1.0,0.0006699573714286,301.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.3787931501865387,1.0,0.0007054973393678,302.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.3787931501865387,1.0,0.000521077949088,301.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.3787931501865387,1.0,0.0007054973393678,301.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.3787931501865387,1.0,0.0033465756569057,283.5912780761719,284.95001220703125,298.2536315917969,294.7381896972656,298.8233337402344,298.46319580078125,283.5782165527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383193135261,0.0035691638477146,0.0035691554658114,-0.0222934354096651,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1194927841424942,410.0,122.87464141845705,0.0,19.91929244995117,1.0,283.1469421386719,283.2818908691406,295.0173034667969,295.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598551716597285e-05,0.4999892115592956,3.0313273592652573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0760133937001228,0.0,19.359275817871094,1895.4371337890625,0.0,0.0,0.2352705895900726,1.0,0.0,3.0,1.0,0.0
17776680,301.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787931799888611,1.0,0.0006699571968056,301.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787931799888611,1.0,0.0007054971647448,302.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787931799888611,1.0,0.000521077774465,301.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787931799888611,1.0,0.0007054971647448,301.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449645996094,0.3787931799888611,1.0,0.0033465747255831,283.5811462402344,284.95001220703125,298.2188720703125,294.7215270996094,298.7870178222656,298.4281921386719,283.60699462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383169852197,0.003569162916392,0.0035691543016582,-0.0222345646470785,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.118999071419239,410.0,122.29650115966795,0.0,19.91928672790528,1.0,283.1468811035156,283.28192138671875,294.99755859375,295.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,17999.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985615391400643e-05,0.4999941289424896,3.0313463328032773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0774381086230278,0.0,19.35959815979004,1895.4371337890625,0.0,0.0,0.2352714985609054,1.0,0.0,3.0,1.0,0.0
17776740,301.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.3787932097911834,1.0,0.0006699569639749,301.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.3787932097911834,1.0,0.0007054969319142,302.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.3787932097911834,1.0,0.0005210776580497,301.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.3787932097911834,1.0,0.0007054969319142,301.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.3787932097911834,1.0,0.0033465737942606,283.5722351074219,284.95001220703125,298.184326171875,294.7049255371094,298.7508544921875,298.39337158203125,283.6365051269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383151225745,0.0035691617522388,0.0035691533703356,-0.0221771989017725,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1185179576277732,410.0,121.71487426757812,0.0,19.91928100585937,1.0,283.1468200683594,283.28192138671875,294.9780578613281,294.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.4999969005584717,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0788279548287391,0.0,19.35979652404785,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
17776800,301.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191162109375,0.3787932395935058,1.0,0.0006699567893519,301.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191162109375,0.3787932395935058,1.0,0.0007054967572912,302.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191162109375,0.3787932395935058,1.0,0.0005210774834267,301.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191162109375,0.3787932395935058,1.0,0.0007054967572912,301.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191162109375,0.3787932395935058,1.0,0.003346572862938,283.5645446777344,284.95001220703125,298.1499938964844,294.6884155273437,298.7147521972656,298.3586730957031,283.6666259765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383127942681,0.0035691608209162,0.0035691522061824,-0.0221214219927787,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1180501878261566,410.0,121.12965393066406,0.0,19.91927528381348,1.0,283.146728515625,283.2819519042969,294.9587707519531,294.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999984800815582,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0801852047443389,0.0,19.35991859436035,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
17776860,301.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.3787932693958282,1.0,0.0006699566729366,301.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.3787932693958282,1.0,0.0007054966408759,302.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.3787932693958282,1.0,0.0005210774252191,301.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.3787932693958282,1.0,0.0007054966408759,301.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.3787932693958282,1.0,0.0033465723972767,283.5580444335937,284.95001220703125,298.1156921386719,294.6717529296875,298.67877197265625,298.3241577148437,283.6973571777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383109316229,0.003569159656763,0.0035691512748599,-0.0220704600214958,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1176228076219558,410.0,120.5736312866211,0.0,19.91927146911621,1.0,283.14666748046875,283.281982421875,294.9396667480469,294.9497375488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992847442627,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.081510417163372,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
17776920,301.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.3787932693958282,1.0,0.0006699565565213,301.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.3787932693958282,1.0,0.0007054965244606,302.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.3787932693958282,1.0,0.0005210773670114,301.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.3787932693958282,1.0,0.0007054965244606,301.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69744873046875,0.3787932693958282,1.0,0.0033465719316154,283.5527038574219,284.95001220703125,298.0812683105469,294.6547546386719,298.6429138183594,298.28973388671875,283.72869873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383095346391,0.0035691589582711,0.0035691505763679,-0.022027488797903,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1172624230384826,410.0,120.86839294433594,0.0,19.91926956176757,1.0,283.1466064453125,283.2820129394531,294.92071533203125,294.9306945800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0828056782484054,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17776980,301.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6882019042969,0.3787932991981506,1.0,0.0006699564983136,301.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6882019042969,0.3787932991981506,1.0,0.0007054964662529,302.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6882019042969,0.3787932991981506,1.0,0.0005210772505961,301.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6882019042969,0.3787932991981506,1.0,0.0007054964662529,301.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6882019042969,0.3787932991981506,1.0,0.0033465714659541,283.54852294921875,284.95001220703125,298.04669189453125,294.637451171875,298.60711669921875,298.25537109375,283.7606201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383081376552,0.0035691582597792,0.003569149877876,-0.0219913218170404,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1169591099023819,410.0,120.73661041259766,0.0,19.919267654418945,1.0,283.14654541015625,283.2820129394531,294.90191650390625,294.9118347167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0840725153684616,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17777040,301.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.3787932991981506,1.0,0.000669956440106,301.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.3787932991981506,1.0,0.0007054964080452,302.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.3787932991981506,1.0,0.0005210772505961,301.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.3787932991981506,1.0,0.0007054964080452,301.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.3787932991981506,1.0,0.0033465710002928,283.5455017089844,284.95001220703125,298.01202392578125,294.619873046875,298.5714111328125,298.22100830078125,283.7930908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383072063326,0.0035691577941179,0.0035691494122147,-0.0219611134380102,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1167057678103447,410.0,120.38250732421876,0.0,19.919265747070312,1.0,283.146484375,283.28204345703125,294.8832092285156,294.89306640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0853131413459777,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17777100,301.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727600097656,0.3787932991981506,1.0,0.0006699563818983,301.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727600097656,0.3787932991981506,1.0,0.0007054963498376,302.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727600097656,0.3787932991981506,1.0,0.0005210771923884,301.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727600097656,0.3787932991981506,1.0,0.0007054963498376,301.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727600097656,0.3787932991981506,1.0,0.0033465707674622,283.54364013671875,284.95001220703125,297.9772644042969,294.6019897460937,298.5357666015625,298.1866455078125,283.8260803222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383062750101,0.0035691573284566,0.0035691489465534,-0.0219362340867519,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1164971217513084,410.0,119.9189910888672,0.0,19.91926383972168,1.0,283.1463928222656,283.2820739746094,294.86456298828125,294.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0865280553698539,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17777160,301.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6665954589844,0.3787932991981506,1.0,0.0006699563236907,301.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6665954589844,0.3787932991981506,1.0,0.0007054962916299,302.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6665954589844,0.3787932991981506,1.0,0.0005210771341808,301.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6665954589844,0.3787932991981506,1.0,0.0007054962916299,301.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6665954589844,0.3787932991981506,1.0,0.0033465707674622,283.5429077148437,284.95001220703125,297.9424133300781,294.5838623046875,298.5001525878906,298.1522827148437,283.8595886230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383053436875,0.0035691568627953,0.0035691484808921,-0.0219162032008171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.116329126060009,410.0,119.40955352783205,0.0,19.91926383972168,1.0,283.1463317871094,283.2821044921875,294.8459777832031,294.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0877181813120842,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17777220,301.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614685058594,0.378793329000473,1.0,0.0006699563236907,301.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614685058594,0.378793329000473,1.0,0.0007054962916299,302.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614685058594,0.378793329000473,1.0,0.0005210771341808,301.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614685058594,0.378793329000473,1.0,0.0007054962916299,301.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614685058594,0.378793329000473,1.0,0.0033465705346316,283.54327392578125,284.95001220703125,297.9075012207031,294.5655212402344,298.464599609375,298.1178283691406,283.8935546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383048780262,0.0035691566299647,0.0035691482480615,-0.0219007190316915,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1161992698907852,410.0,118.87525939941406,0.0,19.919261932373047,1.0,283.1462707519531,283.2821350097656,294.82745361328125,294.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.088884137570858,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17777280,301.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573181152344,0.378793329000473,1.0,0.0006699563236907,301.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573181152344,0.378793329000473,1.0,0.0007054962334223,302.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573181152344,0.378793329000473,1.0,0.0005210771341808,301.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573181152344,0.378793329000473,1.0,0.0007054962334223,301.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6573181152344,0.378793329000473,1.0,0.0033465705346316,283.54473876953125,284.95001220703125,297.8725891113281,294.54693603515625,298.4290771484375,298.0833435058594,283.9279479980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383044123649,0.003569156397134,0.0035691480152308,-0.0218896139413118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1161061376333236,410.0,118.32549285888672,0.0,19.919261932373047,1.0,283.1462097167969,283.2821350097656,294.80889892578125,294.81866455078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0900266766548156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17777340,301.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.378793329000473,1.0,0.0006699563236907,301.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.378793329000473,1.0,0.0007054962916299,302.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.378793329000473,1.0,0.0005210771341808,301.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.378793329000473,1.0,0.0007054962916299,300.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.378793329000473,1.0,0.0033465705346316,283.5472717285156,284.95001220703125,297.8376159667969,294.5281982421875,298.3935852050781,298.048828125,283.9627990722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383044123649,0.003569156397134,0.0035691480152308,-0.0218828413635492,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1160493418574333,410.0,117.76433563232422,0.0,19.919261932373047,1.0,283.1461181640625,283.2821655273437,294.7903747558594,294.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0911460146307945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777400,301.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.3787932991981506,1.0,0.0006699563236907,301.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.3787932991981506,1.0,0.0007054962916299,302.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.3787932991981506,1.0,0.0005210771341808,301.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.3787932991981506,1.0,0.0007054962916299,300.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.652099609375,0.3787932991981506,1.0,0.0033465707674622,283.5509033203125,284.95001220703125,297.8026733398437,294.5092468261719,298.358154296875,298.01422119140625,283.9980163574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383039467036,0.0035691561643034,0.0035691480152308,-0.0218804590404033,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1160293519496917,410.0,117.1939468383789,0.0,19.91926383972168,1.0,283.14605712890625,283.2821960449219,294.7718200683594,294.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0922431051731109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777460,301.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.3787932991981506,1.0,0.0006699563818983,301.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.3787932991981506,1.0,0.0007054963498376,302.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.3787932991981506,1.0,0.0005210771923884,301.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.3787932991981506,1.0,0.0007054963498376,300.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.3787932991981506,1.0,0.0033465707674622,283.5555725097656,284.95001220703125,297.7677307128906,294.4901733398437,298.3227233886719,297.9795837402344,284.0336303710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383044123649,0.003569156397134,0.0035691480152308,-0.0218826085329055,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1160473823547363,410.0,116.6158447265625,0.0,19.919265747070312,1.0,283.14599609375,283.2822265625,294.7532653808594,294.7630615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0933181717991828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777520,301.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787932991981506,1.0,0.000669956440106,301.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787932991981506,1.0,0.0007054964080452,302.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787932991981506,1.0,0.0005210772505961,301.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787932991981506,1.0,0.0007054964080452,300.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787932991981506,1.0,0.0033465712331235,283.561279296875,284.95001220703125,297.7328186035156,294.4709777832031,298.2873229980469,297.94488525390625,284.0696105957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383044123649,0.003569156397134,0.0035691480152308,-0.0218895077705383,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.116105243563652,410.0,116.030517578125,0.0,19.919267654418945,1.0,283.1459350585937,283.2822570800781,294.73468017578125,294.7444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0943721234798431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777580,301.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517028808594,0.3787932693958282,1.0,0.0006699564983136,301.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517028808594,0.3787932693958282,1.0,0.0007054964662529,302.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517028808594,0.3787932693958282,1.0,0.0005210773088037,301.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517028808594,0.3787932693958282,1.0,0.0007054964662529,300.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517028808594,0.3787932693958282,1.0,0.0033465714659541,283.5679931640625,284.95001220703125,297.6979675292969,294.45166015625,298.2519836425781,297.91015625,284.1058959960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383048780262,0.0035691566299647,0.0035691482480615,-0.0219014342874288,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1162052601575851,410.0,115.43902587890624,0.0,19.91926956176757,1.0,283.1458740234375,283.28228759765625,294.716064453125,294.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.095405213534832,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777640,301.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65350341796875,0.3787932693958282,1.0,0.000669956614729,301.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65350341796875,0.3787932693958282,1.0,0.0007054965826682,302.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65350341796875,0.3787932693958282,1.0,0.0005210773670114,301.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65350341796875,0.3787932693958282,1.0,0.0007054965826682,300.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65350341796875,0.3787932693958282,1.0,0.0033465719316154,283.57574462890625,284.95001220703125,297.6631774902344,294.4322509765625,298.2166442871094,297.8753662109375,284.1425170898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383053436875,0.0035691568627953,0.0035691487137228,-0.0219187065958976,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1163501143455505,410.0,114.84161376953124,0.0,19.91927146911621,1.0,283.1457824707031,283.2823181152344,294.6973876953125,294.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0964182689785957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777700,301.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65625,0.3787932395935058,1.0,0.0006699567311443,301.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65625,0.3787932395935058,1.0,0.0007054966990835,302.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.65625,0.3787932395935058,1.0,0.0005210774834267,301.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65625,0.3787932395935058,1.0,0.0007054966990835,300.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65625,0.3787932395935058,1.0,0.0033465726301074,283.5844421386719,284.95001220703125,297.62847900390625,294.4127502441406,298.1813659667969,297.840576171875,284.17938232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383062750101,0.0035691573284566,0.0035691489465534,-0.0219416841864585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1165428012609481,410.0,114.2391128540039,0.0,19.91927528381348,1.0,283.1457214355469,283.2823486328125,294.6786804199219,294.68853759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0974116474390029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777760,301.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.3787932097911834,1.0,0.0006699569057673,301.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.3787932097911834,1.0,0.0007054968737065,302.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.3787932097911834,1.0,0.0005210775998421,301.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.3787932097911834,1.0,0.0007054968737065,300.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.3787932097911834,1.0,0.0033465733285993,283.5941162109375,284.95001220703125,297.5939025878906,294.39324951171875,298.1461181640625,297.80572509765625,284.216552734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383076719939,0.0035691580269485,0.0035691496450453,-0.0219707377254962,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1167864650487899,410.0,113.63194274902344,0.0,19.91928100585937,1.0,283.1456604003906,283.2823486328125,294.6599426269531,294.6698303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0983859449625015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777820,301.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645812988281,0.3787931799888611,1.0,0.0006699570803903,301.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645812988281,0.3787931799888611,1.0,0.0007054970483295,302.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645812988281,0.3787931799888611,1.0,0.0005210777162574,301.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645812988281,0.3787931799888611,1.0,0.0007054970483295,300.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645812988281,0.3787931799888611,1.0,0.0033465742599219,283.6047668457031,284.95001220703125,297.5594482421875,294.3736877441406,298.1109313964844,297.7709045410156,284.2539367675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383086033165,0.0035691584926098,0.0035691501107066,-0.0220062565058469,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1170843243598938,410.0,113.0206298828125,0.0,19.91928672790528,1.0,283.1455993652344,283.2823791503906,294.64117431640625,294.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0993416681885719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777880,301.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.3787931501865387,1.0,0.0006699572550132,301.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.3787931501865387,1.0,0.0007054972811602,302.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.3787931501865387,1.0,0.0005210778908804,301.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.3787931501865387,1.0,0.0007054972811602,300.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.3787931501865387,1.0,0.0033465751912444,283.6163024902344,284.95001220703125,297.5251159667969,294.3541259765625,298.0757751464844,297.7360534667969,284.29156494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383104659616,0.0035691594239324,0.0035691510420292,-0.0220486242324113,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1174396350979805,410.0,112.40560150146484,0.0,19.91929244995117,1.0,283.1455078125,283.28240966796875,294.6223449707031,294.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1002794355154037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17777940,301.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787930905818939,1.0,0.0006699574878439,301.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787930905818939,1.0,0.0007054975139908,302.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787930905818939,1.0,0.0005210780655033,301.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787930905818939,1.0,0.0007054975139908,300.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787930905818939,1.0,0.0033465763553977,283.6287841796875,284.95001220703125,297.490966796875,294.3345642089844,298.0406799316406,297.70123291015625,284.32940673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383123286068,0.003569160355255,0.0035691519733518,-0.0220982246100902,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1178556010127067,410.0,111.7875747680664,0.0,19.91929817199707,1.0,283.1454467773437,283.2824401855469,294.6034851074219,294.6134338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1011995896697044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778000,301.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839599609375,0.3787930607795715,1.0,0.0006699577206745,301.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839599609375,0.3787930607795715,1.0,0.0007054977468214,302.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839599609375,0.3787930607795715,1.0,0.0005210782401263,301.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839599609375,0.3787930607795715,1.0,0.0007054977468214,300.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839599609375,0.3787930607795715,1.0,0.0033465777523815,283.64215087890625,284.95001220703125,297.4569702148437,294.3150634765625,298.0056457519531,297.6664123535156,284.3674011230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383141912519,0.0035691612865775,0.0035691529046744,-0.0221554022282362,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1183351129293441,410.0,111.16674041748048,0.0,19.9193058013916,1.0,283.1453857421875,283.282470703125,294.5846252441406,294.5945739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1021027863025665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778060,301.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.3787930011749267,1.0,0.0006699580117128,301.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.3787930011749267,1.0,0.0007054980960674,302.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.3787930011749267,1.0,0.000521078472957,301.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.3787930011749267,1.0,0.0007054980960674,300.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.3787930011749267,1.0,0.0033465791493654,283.6563720703125,284.95001220703125,297.4231872558594,294.29559326171875,297.9706726074219,297.63165283203125,284.4056091308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383165195584,0.0035691624507308,0.0035691540688276,-0.0222205016762018,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1188810691237449,410.0,110.54388427734376,0.0,19.91931533813477,1.0,283.14532470703125,283.2825012207031,294.5657043457031,294.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.102989338338375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778120,301.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.378792941570282,1.0,0.0006699583609588,301.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.378792941570282,1.0,0.0007054983871057,302.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.378792941570282,1.0,0.0005210787057876,301.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.378792941570282,1.0,0.0007054983871057,300.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.378792941570282,1.0,0.0033465807791799,283.6714782714844,284.95001220703125,297.3896179199219,294.2762145996094,297.935791015625,297.596923828125,284.4439392089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383193135261,0.0035691638477146,0.0035691554658114,-0.0222938098013401,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1194958612322807,410.0,109.91911315917967,0.0,19.91932487487793,1.0,283.145263671875,283.28253173828125,294.5467834472656,294.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1038599535822868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778180,301.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71124267578125,0.3787928819656372,1.0,0.0006699587102048,301.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71124267578125,0.3787928819656372,1.0,0.0007054987945593,302.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71124267578125,0.3787928819656372,1.0,0.0005210789968259,301.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71124267578125,0.3787928819656372,1.0,0.0007054987945593,300.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71124267578125,0.3787928819656372,1.0,0.0033465824089944,283.6874084472656,284.95001220703125,297.35626220703125,294.2569274902344,297.9010009765625,297.5622863769531,284.482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383221074938,0.0035691654775291,0.0035691568627953,-0.0223755836486816,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1201816499233245,410.0,109.29328155517578,0.0,19.919336318969727,1.0,283.1451721191406,283.2825622558594,294.52783203125,294.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1047148257493972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778240,301.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.37879279255867,1.0,0.0006699590594507,301.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.37879279255867,1.0,0.0007054991438053,302.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.37879279255867,1.0,0.0005210792878642,301.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.37879279255867,1.0,0.0007054991438053,300.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220153808594,0.37879279255867,1.0,0.0033465842716395,283.7041320800781,284.95001220703125,297.3231811523437,294.2377624511719,297.8663024902344,297.5277099609375,284.52099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383258327841,0.0035691671073436,0.0035691584926098,-0.0224660262465477,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1209401562809944,410.0,108.66637420654295,0.0,19.919347763061523,1.0,283.1451110839844,283.2825927734375,294.5088806152344,294.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1055547446012497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778300,301.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.3787927329540252,1.0,0.0006699594669044,301.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.3787927329540252,1.0,0.0007054996094666,302.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.3787927329540252,1.0,0.0005210795789025,301.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.3787927329540252,1.0,0.0007054996094666,300.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.3787927329540252,1.0,0.0033465863671153,283.7216796875,284.95001220703125,297.29034423828125,294.2187194824219,297.8316955566406,297.49322509765625,284.5596923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383290924131,0.0035691689699888,0.003569160355255,-0.0225652866065502,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1217726171016693,410.0,108.03936004638672,0.0,19.91935920715332,1.0,283.1450500488281,283.2826232910156,294.4899597167969,294.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1063798069953918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778360,301.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460632324219,0.3787926435470581,1.0,0.0006699599325656,301.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460632324219,0.3787926435470581,1.0,0.0007055000751279,302.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460632324219,0.3787926435470581,1.0,0.0005210799281485,301.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460632324219,0.3787926435470581,1.0,0.0007055000751279,300.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7460632324219,0.3787926435470581,1.0,0.0033465886954218,283.739990234375,284.95001220703125,297.2578125,294.1998291015625,297.7972412109375,297.4588317871094,284.5985107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383332833647,0.0035691708326339,0.0035691622179001,-0.0226734522730112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1226797550916671,410.0,107.41226196289062,0.0,19.91937255859375,1.0,283.1449890136719,283.2826538085937,294.4710388183594,294.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1071906611323356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
