time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778420,301.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.3787925541400909,1.0,0.0006699603982269,301.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.3787925541400909,1.0,0.0007055005407892,302.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.3787925541400909,1.0,0.0005210803356021,301.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.3787925541400909,1.0,0.0007055005407892,300.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.3787925541400909,1.0,0.0033465910237282,283.7590637207031,284.95001220703125,297.2255859375,294.1811218261719,297.76287841796875,297.4245910644531,284.6373596191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383374743163,0.0035691731609404,0.0035691645462065,-0.0227905418723821,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1236617490649223,410.0,106.78539276123048,0.0,19.91938781738281,1.0,283.1449279785156,283.2826843261719,294.4521179199219,294.46209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1079879105091095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778480,301.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.3787924647331238,1.0,0.0006699609220959,301.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.3787924647331238,1.0,0.0007055011228658,302.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.3787924647331238,1.0,0.0005210806848481,301.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.3787924647331238,1.0,0.0007055011228658,300.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77325439453125,0.3787924647331238,1.0,0.0033465935848653,283.77886962890625,284.95001220703125,297.19366455078125,294.1626281738281,297.72869873046875,297.3904724121094,284.6763000488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383421309292,0.0035691754892468,0.0035691666416823,-0.0229168571531772,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1247211247682571,410.0,106.15939331054688,0.0,19.919403076171875,1.0,283.14483642578125,283.28271484375,294.4332580566406,294.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1087720841169357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778540,301.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879943847656,0.3787923753261566,1.0,0.0006699614459648,301.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879943847656,0.3787923753261566,1.0,0.0007055017049424,302.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879943847656,0.3787923753261566,1.0,0.0005210811505094,301.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879943847656,0.3787923753261566,1.0,0.0007055017049424,300.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879943847656,0.3787923753261566,1.0,0.003346596378833,283.79937744140625,284.95001220703125,297.162109375,294.1443176269531,297.69464111328125,297.3565368652344,284.7152709960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383472532033,0.0035691780503839,0.0035691692028194,-0.0230528321117162,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1258615255355835,410.0,105.5347137451172,0.0,19.919418334960938,1.0,283.144775390625,283.2827453613281,294.4144592285156,294.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1095431745052337,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778600,301.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034973144531,0.378792256116867,1.0,0.0006699620862491,301.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034973144531,0.378792256116867,1.0,0.0007055023452267,302.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034973144531,0.378792256116867,1.0,0.0005210816161707,301.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034973144531,0.378792256116867,1.0,0.0007055023452267,300.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034973144531,0.378792256116867,1.0,0.0033465994056314,283.8205871582031,284.95001220703125,297.1308898925781,294.12628173828125,297.6607666015625,297.3227844238281,284.7543029785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383528411388,0.0035691808443516,0.0035691719967871,-0.0232020076364278,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1271126270294189,410.0,104.91173553466795,0.0,19.919437408447266,1.0,283.14471435546875,283.28277587890625,294.39569091796875,294.40557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1103020310401916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778660,301.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.3787921369075775,1.0,0.000669962784741,301.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.3787921369075775,1.0,0.0007055031019262,302.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.3787921369075775,1.0,0.0005210821400396,301.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.3787921369075775,1.0,0.0007055031019262,300.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.3787921369075775,1.0,0.003346602898091,283.8424987792969,284.95001220703125,297.1000366210937,294.1084899902344,297.6270446777344,297.2892150878906,284.7933349609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383584290742,0.00356918387115,0.0035691747907549,-0.0233653094619512,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.128482237458229,410.0,104.290771484375,0.0,19.919458389282227,1.0,283.1446533203125,283.2828063964844,294.37701416015625,294.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1110486984252929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778720,301.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8366394042969,0.3787919878959656,1.0,0.0006699635414406,301.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8366394042969,0.3787919878959656,1.0,0.0007055038586258,302.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8366394042969,0.3787919878959656,1.0,0.0005210827803239,301.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8366394042969,0.3787919878959656,1.0,0.0007055038586258,300.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8366394042969,0.3787919878959656,1.0,0.0033466066233813,283.86505126953125,284.95001220703125,297.0696105957031,294.0909729003906,297.5935363769531,297.255859375,284.8323974609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383654139935,0.003569187130779,0.0035691780503839,-0.0235456004738807,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1299943476915359,410.0,103.67218780517578,0.0,19.91948127746582,1.0,283.1445617675781,283.2828369140625,294.3584289550781,294.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.111783891916275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778780,301.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.3787918388843536,1.0,0.0006699643563479,301.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.3787918388843536,1.0,0.0007055047317408,302.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.3787918388843536,1.0,0.0005210834206081,301.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.3787918388843536,1.0,0.0007055047317408,300.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.3787918388843536,1.0,0.0033466108143329,283.88824462890625,284.95001220703125,297.0395812988281,294.0737609863281,297.5602111816406,297.22271728515625,284.8714599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383723989129,0.0035691908560693,0.0035691817756742,-0.0237439945340156,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1316583007574081,410.0,103.05651092529295,0.0,19.919506072998047,1.0,283.1445007324219,283.2828674316406,294.3399353027344,294.34967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1125078424811363,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778840,301.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.3787916898727417,1.0,0.0006699652876704,301.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.3787916898727417,1.0,0.000705505721271,302.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.3787916898727417,1.0,0.0005210841191001,301.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.3787916898727417,1.0,0.000705505721271,300.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.3787916898727417,1.0,0.0033466152381151,283.9120483398437,284.95001220703125,297.00994873046875,294.0568542480469,297.527099609375,297.1898193359375,284.9105224609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383803151547,0.0035691948141902,0.0035691857337951,-0.0239615086466074,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1334826499223709,410.0,102.44385528564452,0.0,19.91953468322754,1.0,283.1444396972656,283.2829284667969,294.321533203125,294.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1132211461663246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778900,301.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787915110588074,1.0,0.0006699662772007,301.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787915110588074,1.0,0.0007055067108012,302.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787915110588074,1.0,0.0005210848757997,301.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787915110588074,1.0,0.0007055067108012,300.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787915110588074,1.0,0.0033466201275587,283.9364624023437,284.95001220703125,296.9808044433594,294.0403137207031,297.4942321777344,297.1571655273437,284.9495849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383891627192,0.0035691992379724,0.0035691899247467,-0.0241986066102981,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1354712694883346,410.0,101.83487701416016,0.0,19.91956329345703,1.0,283.1443786621094,283.282958984375,294.30328369140625,294.3128967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.113924041390419,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17778960,301.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91119384765625,0.3787913024425506,1.0,0.0006699673249386,301.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91119384765625,0.3787913024425506,1.0,0.0007055078167468,302.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91119384765625,0.3787913024425506,1.0,0.0005210856907069,301.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91119384765625,0.3787913024425506,1.0,0.0007055078167468,300.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91119384765625,0.3787913024425506,1.0,0.0033466254826635,283.96148681640625,284.95001220703125,296.9521179199219,294.02410888671875,297.46160888671875,297.12481689453125,284.98858642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383984759449,0.0035692038945853,0.0035691945813596,-0.0244551990181207,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.137623444199562,410.0,101.22974395751952,0.0,19.91959381103516,1.0,283.1443176269531,283.2829895019531,294.28515625,294.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1146170347929,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779020,301.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.3787911236286163,1.0,0.0006699684308841,301.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.3787911236286163,1.0,0.0007055089809,302.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.3787911236286163,1.0,0.0005210865638218,301.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.3787911236286163,1.0,0.0007055089809,300.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.3787911236286163,1.0,0.0033466308377683,283.9870300292969,284.95001220703125,296.9239196777344,294.00830078125,297.4292297363281,297.0927124023437,285.0275573730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384087204933,0.0035692090168595,0.0035691997036337,-0.0247306190431118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.139933556318283,410.0,100.62884521484376,0.0,19.919628143310547,1.0,283.14422607421875,283.28302001953125,294.2672119140625,294.27667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1153005212545394,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779080,301.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.3787909150123596,1.0,0.0006699695368297,301.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.3787909150123596,1.0,0.0007055102032609,302.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.3787909150123596,1.0,0.0005210874369367,301.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.3787909150123596,1.0,0.0007055102032609,300.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.3787909150123596,1.0,0.0033466366585344,284.0131225585937,284.95001220703125,296.8962097167969,293.9928894042969,297.39715576171875,297.0609741210937,285.0664978027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384194307029,0.0035692146047949,0.0035692050587385,-0.0250234901905059,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1423900872468948,410.0,100.03245544433594,0.0,19.919662475585938,1.0,283.1441650390625,283.2830505371094,294.2494201660156,294.2587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1159750297665596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779140,301.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.3787907063961029,1.0,0.0006699707591906,301.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.3787907063961029,1.0,0.0007055114256218,301.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.3787907063961029,1.0,0.0005210883682593,301.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.3787907063961029,1.0,0.0007055114256218,300.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.3787907063961029,1.0,0.0033466424793004,284.0397644042969,284.95001220703125,296.8690185546875,293.9779052734375,297.3653259277344,297.0295715332031,285.1054077148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384306065738,0.0035692201927304,0.003569210646674,-0.025332361459732,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1449808776378631,410.0,99.4411392211914,0.0,19.91969871520996,1.0,283.14410400390625,283.2830810546875,294.2318115234375,294.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1166407093405723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779200,301.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.3787904679775238,1.0,0.0006699719233438,301.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.3787904679775238,1.0,0.0007055127061903,301.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.3787904679775238,1.0,0.0005210892995819,301.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.3787904679775238,1.0,0.0007055127061903,300.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.3787904679775238,1.0,0.0033466485328972,284.0668640136719,284.95001220703125,296.8423767089844,293.9633483886719,297.3338317871094,296.99853515625,285.14422607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384427137672,0.0035692262463271,0.0035692164674401,-0.0256544444710016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1476825624704361,410.0,98.85499572753906,0.0,19.919734954833984,1.0,283.14404296875,283.2831115722656,294.21441650390625,294.2236022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1172981709241867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779260,301.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.3787902593612671,1.0,0.0006699731457047,301.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.3787902593612671,1.0,0.0007055139867588,301.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.3787902593612671,1.0,0.0005210902309045,300.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.3787902593612671,1.0,0.0007055139867588,300.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.3787902593612671,1.0,0.0033466548193246,284.094482421875,284.95001220703125,296.8162841796875,293.94927978515625,297.3026428222656,296.96795654296875,285.1829833984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384548209607,0.0035692322999238,0.0035692225210368,-0.0259871892631053,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1504737138748169,410.0,98.2746124267578,0.0,19.919771194458008,1.0,283.1439819335937,283.2831420898437,294.197265625,294.206298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1179476231336593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779320,301.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415954589844,0.378790020942688,1.0,0.0006699743680655,301.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415954589844,0.378790020942688,1.0,0.000705515325535,301.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415954589844,0.378790020942688,1.0,0.0005210912204347,300.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415954589844,0.378790020942688,1.0,0.000705515325535,300.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415954589844,0.378790020942688,1.0,0.0033466608729213,284.1225891113281,284.95001220703125,296.790771484375,293.9356689453125,297.27178955078125,296.93780517578125,285.2216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384673938155,0.0035692385863512,0.0035692285746335,-0.0263270307332277,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1533244848251342,410.0,97.70004272460938,0.0,19.91980743408203,1.0,283.1438903808594,283.2831726074219,294.1803283691406,294.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1185896396636962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779380,300.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653076171875,0.3787898123264313,1.0,0.0006699755904264,301.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653076171875,0.3787898123264313,1.0,0.0007055165478959,301.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653076171875,0.3787898123264313,1.0,0.0005210921517573,300.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653076171875,0.3787898123264313,1.0,0.0007055165478959,300.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653076171875,0.3787898123264313,1.0,0.003346666926518,284.151123046875,284.95001220703125,296.7658386230469,293.9225769042969,297.24127197265625,296.9081726074219,285.2602844238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384799666702,0.0035692451056092,0.0035692348610609,-0.0266705751419067,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1562063694000244,410.0,97.13188934326172,0.0,19.91984367370605,1.0,283.1438293457031,283.2832336425781,294.16363525390625,294.17242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1192244291305542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779440,300.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.3787896037101745,1.0,0.0006699767545796,301.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.3787896037101745,1.0,0.0007055178284645,301.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.3787896037101745,1.0,0.0005210930248722,300.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.3787896037101745,1.0,0.0007055178284645,300.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08953857421875,0.3787896037101745,1.0,0.0033466727472841,284.1800842285156,284.95001220703125,296.74151611328125,293.9100036621094,297.2111511230469,296.8790588378906,285.2987976074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138492539525,0.0035692513920366,0.0035692411474883,-0.0270135104656219,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.159083217382431,410.0,96.57018280029295,0.0,19.919878005981445,1.0,283.1437683105469,283.28326416015625,294.147216796875,294.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.119852565228939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779500,300.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.3787893950939178,1.0,0.0006699778605252,301.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.3787893950939178,1.0,0.0007055189926177,301.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.3787893950939178,1.0,0.0005210938979871,300.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.3787893950939178,1.0,0.0007055189926177,300.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.3787893950939178,1.0,0.0033466783352196,284.20947265625,284.95001220703125,296.71783447265625,293.8979797363281,297.1813659667969,296.8505554199219,285.33721923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385051123797,0.003569257678464,0.003569247201085,-0.0273518804460763,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1619218438863754,410.0,96.01554107666016,0.0,19.91991233825684,1.0,283.1437072753906,283.2832946777344,294.131103515625,294.1396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1204742342233657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779560,300.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.3787892162799835,1.0,0.0006699789082631,301.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.3787892162799835,1.0,0.0007055200985632,301.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.3787892162799835,1.0,0.0005210947128944,300.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.3787892162799835,1.0,0.0007055200985632,300.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.3787892162799835,1.0,0.0033466834574937,284.2392883300781,284.95001220703125,296.6947937011719,293.8865051269531,297.1520080566406,296.8226623535156,285.37554931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385167539119,0.0035692637320607,0.0035692532546818,-0.0276810340583324,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1646832078695297,410.0,95.46807861328124,0.0,19.9199447631836,1.0,283.1436462402344,283.2833251953125,294.1152648925781,294.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1210899204015731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779620,300.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.3787890374660492,1.0,0.0006699798977933,301.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.3787890374660492,1.0,0.0007055210880935,301.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.3787890374660492,1.0,0.000521095469594,300.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.3787890374660492,1.0,0.0007055210880935,300.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.3787890374660492,1.0,0.0033466883469372,284.2694702148437,284.95001220703125,296.6723937988281,293.8756408691406,297.123046875,296.79547119140625,285.41375732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385283954441,0.0035692695528268,0.0035692588426172,-0.0279965102672576,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1673299074172973,410.0,94.92813110351562,0.0,19.91997337341309,1.0,283.1435546875,283.2833557128906,294.09979248046875,294.10797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1217000111937522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779680,300.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.3787888884544372,1.0,0.0006699807709082,301.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.3787888884544372,1.0,0.000705522019416,301.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.3787888884544372,1.0,0.0005210961680859,300.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.3787888884544372,1.0,0.000705522019416,300.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912841796875,0.3787888884544372,1.0,0.0033466927707195,284.29998779296875,284.95001220703125,296.65069580078125,293.8653564453125,297.0945129394531,296.7689819335937,285.4518737792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138539571315,0.0035692751407623,0.0035692644305527,-0.0282937549054622,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1698236912488937,410.0,94.39586639404295,0.0,19.920000076293945,1.0,283.1434936523437,283.28338623046875,294.0846252441406,294.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1223049536347389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779740,300.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.3787887394428253,1.0,0.0006699815276078,301.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.3787887394428253,1.0,0.0007055228343233,301.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.3787887394428253,1.0,0.0005210967501625,300.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.3787887394428253,1.0,0.0007055228343233,300.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.3787887394428253,1.0,0.0033466964960098,284.3309020996094,284.95001220703125,296.62969970703125,293.855712890625,297.0664367675781,296.74322509765625,285.4898681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138549350202,0.0035692802630364,0.0035692693199962,-0.028568223118782,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1721264570951461,410.0,93.8719482421875,0.0,19.920021057128903,1.0,283.1434326171875,283.283447265625,294.06982421875,294.07763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1229049637913703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779800,300.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.3787886500358581,1.0,0.0006699821678921,301.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.3787886500358581,1.0,0.0007055234746076,301.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.3787886500358581,1.0,0.0005210972158238,300.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.3787886500358581,1.0,0.0007055234746076,300.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.3787886500358581,1.0,0.0033466995228081,284.36212158203125,284.95001220703125,296.60943603515625,293.84674072265625,297.038818359375,296.71826171875,285.5277709960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385586634278,0.0035692846868187,0.0035692737437784,-0.0288154128938913,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1742003858089447,410.0,93.35626983642578,0.0,19.920040130615234,1.0,283.14337158203125,283.2834777832031,294.0553894042969,294.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1235006004571914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779860,300.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.378788560628891,1.0,0.0006699826335534,301.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.378788560628891,1.0,0.0007055239984765,301.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.378788560628891,1.0,0.0005210976232774,300.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.378788560628891,1.0,0.0007055239984765,300.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.378788560628891,1.0,0.0033467020839452,284.3936767578125,284.95001220703125,296.5898742675781,293.8384094238281,297.0116577148437,296.69415283203125,285.5655212402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385665796697,0.0035692888777703,0.0035692777018994,-0.0290313698351383,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.176012322306633,410.0,92.84950256347656,0.0,19.920055389404297,1.0,283.1432800292969,283.28350830078125,294.0413818359375,294.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.124092049896717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779920,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000793457031,0.3787885010242462,1.0,0.0006699829827994,301.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000793457031,0.3787885010242462,1.0,0.0007055243477225,301.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000793457031,0.3787885010242462,1.0,0.000521097856108,300.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000793457031,0.3787885010242462,1.0,0.0007055243477225,300.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000793457031,0.3787885010242462,1.0,0.0033467037137597,284.4255065917969,284.95001220703125,296.5710754394531,293.83074951171875,296.9850158691406,296.6708374023437,285.6031494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385730989277,0.0035692921373993,0.0035692809615284,-0.0292113982141017,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1775228083133697,410.0,92.35159301757812,0.0,19.92006492614746,1.0,283.1432189941406,283.2835388183594,294.0277404785156,294.0349426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246798858046531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17779980,300.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.3787884712219238,1.0,0.0006699831574223,301.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.3787884712219238,1.0,0.0007055245223455,301.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.3787884712219238,1.0,0.0005210979725234,300.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.3787884712219238,1.0,0.0007055245223455,300.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.3787884712219238,1.0,0.0033467044122517,284.4576416015625,284.95001220703125,296.5530700683594,293.8238220214844,296.9588623046875,296.6484375,285.6406555175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385782212018,0.0035692946985363,0.0035692835226655,-0.029352942481637,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1787104457616806,410.0,91.8630828857422,0.0,19.92007064819336,1.0,283.1431579589844,283.2835693359375,294.0145568847656,294.0215148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1252642720937729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780040,300.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.3787884712219238,1.0,0.0006699831574223,301.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.3787884712219238,1.0,0.0007055245223455,301.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.3787884712219238,1.0,0.0005210979725234,300.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.3787884712219238,1.0,0.0007055245223455,300.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.3787884712219238,1.0,0.0033467044122517,284.49005126953125,284.95001220703125,296.53582763671875,293.817626953125,296.9332580566406,296.6269226074219,285.67803955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385819464921,0.0035692965611815,0.0035692853853106,-0.0294511578977108,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1795345395803451,410.0,91.3840560913086,0.0,19.920068740844727,1.0,283.1430969238281,283.2836303710937,294.0018310546875,294.008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1258457899093628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780100,300.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.3787885010242462,1.0,0.0006699829245917,301.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.3787885010242462,1.0,0.0007055242895148,301.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.3787885010242462,1.0,0.000521097856108,300.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.3787885010242462,1.0,0.0007055242895148,300.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.3787885010242462,1.0,0.0033467034809291,284.5227355957031,284.95001220703125,296.5194091796875,293.8121643066406,296.9081726074219,296.6063232421875,285.7152709960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385838091373,0.0035692974925041,0.0035692863166332,-0.0295043550431728,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.179980918765068,410.0,90.9149932861328,0.0,19.920063018798828,1.0,283.1430358886719,283.2836608886719,293.98956298828125,293.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1264245808124542,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780160,300.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.378788560628891,1.0,0.0006699825753457,301.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.378788560628891,1.0,0.0007055239402689,301.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.378788560628891,1.0,0.0005210975650697,300.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.378788560628891,1.0,0.0007055239402689,300.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.378788560628891,1.0,0.0033467016182839,284.5556640625,284.95001220703125,296.5037841796875,293.8074951171875,296.8836669921875,296.5866394042969,285.7523803710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385842747986,0.0035692977253347,0.0035692863166332,-0.0295089092105627,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1800191402435302,410.0,90.45609283447266,0.0,19.92005157470703,1.0,283.1429443359375,283.28369140625,293.977783203125,293.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1270011365413665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780220,300.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4445495605469,0.3787886798381805,1.0,0.0006699819932691,301.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4445495605469,0.3787886798381805,1.0,0.0007055232999846,301.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4445495605469,0.3787886798381805,1.0,0.0005210970994085,300.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4445495605469,0.3787886798381805,1.0,0.0007055232999846,300.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4445495605469,0.3787886798381805,1.0,0.0033466988243162,284.5888061523437,284.95001220703125,296.4890441894531,293.8035888671875,296.8597412109375,296.56793212890625,285.7893371582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385824121534,0.0035692967940121,0.0035692856181412,-0.029462955892086,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1796336024999618,410.0,90.007568359375,0.0,19.92003631591797,1.0,283.14288330078125,283.2837219238281,293.96649169921875,293.9724426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275758296251297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780280,300.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.3787888288497925,1.0,0.0006699812365695,301.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.3787888288497925,1.0,0.000705522543285,301.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.3787888288497925,1.0,0.0005210965173318,300.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.3787888288497925,1.0,0.000705522543285,300.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.3787888288497925,1.0,0.0033466950990259,284.6221923828125,284.95001220703125,296.4751281738281,293.8005065917969,296.8363952636719,296.5501708984375,285.8261413574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385786868631,0.003569294931367,0.0035692837554961,-0.0293647125363349,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1788093149662017,410.0,89.56954956054688,0.0,19.92001342773437,1.0,283.142822265625,283.28375244140625,293.95574951171875,293.96142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281491369009018,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780340,300.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.3787889778614044,1.0,0.000669980305247,301.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.3787889778614044,1.0,0.0007055215537548,301.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.3787889778614044,1.0,0.0005210958188399,300.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.3787889778614044,1.0,0.0007055215537548,300.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.3787889778614044,1.0,0.003346690442413,284.65576171875,284.95001220703125,296.4621276855469,293.7982482910156,296.81365966796875,296.5333557128906,285.8628234863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385730989277,0.0035692921373993,0.0035692809615284,-0.0292133670300245,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1775394976139068,410.0,89.1427001953125,0.0,19.919984817504883,1.0,283.14276123046875,283.2838134765625,293.9455261230469,293.950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287212371826172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17780400,300.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.3787891864776611,0.0,0.0006699791993014,301.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.3787891864776611,0.0,0.0007055203313939,301.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.3787891864776611,0.0,0.000521094945725,300.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.3787891864776611,0.0,0.0007055203313939,300.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.3787891864776611,0.0,0.0033466848544776,284.6895446777344,294.1499938964844,296.45001220703125,293.7968444824219,296.79156494140625,296.5175170898437,285.8993530273437,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071385656483471,0.003569288412109,0.0035692772362381,-0.0290080066770315,0.0,0.0,0.0,-0.1758164912462234,60.0,88.72686004638672,0.0,19.91995048522949,0.0,283.1427001953125,283.2838439941406,293.9358825683594,293.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
