time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780460,300.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.3749233186244964,0.0,0.0011213810648769,301.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.3749233186244964,0.0,0.0011808682465925,301.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.3749233186244964,0.0,0.0008721852791495,300.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.3749233186244964,0.0,0.0011808682465925,300.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.3749233186244964,0.0,0.0056015308946371,286.7991943359375,294.1499938964844,296.4384765625,293.79595947265625,296.7763366699219,296.4955749511719,286.5962829589844,0.0,0.0,0.800000011920929,0.0,0.2000000029802322,1.0,-0.0111322421580553,1.349708327325061e-07,0.0111321071162819,-0.0325348265469074,0.0,0.0,0.0,-0.1175858154892921,60.0,419.42572021484375,0.0,-9.733109436638188e-06,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,1.7904676496982574e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5899558838214923e-16,1.695334004474594e-13,3.0220360084318842e-22,3.0109179038895206e-10,3.010914573220447e-10,3.2497591632647593e-16,0.0,0.0,-0.0,0.0,0.0,6.290666527956745e-23,1.3319061632030313e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,300.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0013237862149253,301.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.001394010731019,301.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0010296115651726,300.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.001394010731019,300.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0066125863231718,286.9369506835937,294.1499938964844,296.4272155761719,293.7951965332031,296.7450561523437,296.4911193847656,286.4078369140625,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0136862574145197,3.956068184152173e-08,0.0136862182989716,-0.0328124947845935,0.0,0.0,0.0,-0.0874195992946624,60.0,226.6258544921875,0.0,-1.3564140317612328e-05,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.694948523992829e-30,3.1831102063882775e-29,1.1681239277742347e-32,5.8783371028218585e-18,5.874169353305509e-18,4.167667929198168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,300.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001951614249264,301.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0002055143850157,301.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,0.0001517922210041,300.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0002055143850157,300.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,0.0009748717420734,286.9631652832031,294.1499938964844,296.41619873046875,293.7945861816406,296.202880859375,296.0823974609375,286.34893798828125,0.0,0.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.0020796705503016,1.304941488200484e-08,0.0020796575117856,-0.0309397242963314,0.0,0.0,0.0,-0.016441635787487,60.0,131.1864776611328,0.0,-2.94811144385676e-07,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,1.587883045720641e-20,1.2888755911966915e-20,2.99007353549754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,300.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0001012629436445,301.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0001066347540472,301.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.876006566220894e-05,300.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.0001066347540472,300.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0005058293463662,286.97515869140625,294.1499938964844,296.4054260253906,293.7940979003906,296.2051086425781,296.15789794921875,286.3459167480469,0.0,0.0,0.2000000029802322,0.0,0.800000011920929,1.0,-0.0010791268432512,1.2036402985415862e-08,0.0010791148524731,-0.0304588135331869,0.0,0.0,0.0,-0.0109132444486022,60.0,68.74494934082031,0.0,-7.9370103378551e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.693785367999528e-21,-4.466325770666344e-21,-4.227459193436401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,300.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.867297922028229e-05,301.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0001039073977153,301.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,7.674565131310374e-05,300.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0001039073977153,300.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0004928919370286,286.98443603515625,294.1499938964844,296.3949279785156,293.7937316894531,296.2069396972656,296.2135009765625,286.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513468878343,1.1844332625798872e-08,0.0010513351298868,-0.030072059482336,0.0,0.0,0.0,-0.0106855938211083,60.0,41.72234344482422,0.0,-7.536198864954714e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.862985808532102e-21,-4.432485278663045e-21,-4.430500125972275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,300.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.852871153270826e-05,301.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,0.0001037554757203,301.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,7.66334414947778e-05,300.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001037554757203,300.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0004921713261865,286.9934387207031,294.1499938964844,296.3846435546875,293.7934875488281,296.2086486816406,296.25347900390625,286.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498114861547,1.16880380929274e-08,0.0010497998446226,-0.0296653881669044,0.0,0.0,0.0,-0.0106071047484874,60.0,30.40628242492676,0.0,-7.514177724488037e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864367943325149e-21,-4.432207397676016e-21,-4.432160545649133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,300.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.839754056883976e-05,301.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.000103617348941,301.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,7.653141801711172e-05,300.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.000103617348941,300.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0004915160825476,287.00225830078125,294.1499938964844,296.37457275390625,293.7933349609375,296.2102355957031,296.2817077636719,286.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484139202162,1.1525183474248024e-08,0.0010484023950994,-0.0292391832917928,0.0,0.0,0.0,-0.0105263460427522,60.0,25.447309494018555,0.0,-7.494183762446482e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864400255067825e-21,-4.432200531430697e-21,-4.4321993197403455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,300.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.826198947848752e-05,301.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001034746092045,301.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,7.642599666723981e-05,300.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001034746092045,300.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0004908390110358,287.0108642578125,294.1499938964844,296.3647155761719,293.79327392578125,296.21173095703125,296.3011169433594,286.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356307005883082e-08,0.0010469582630321,-0.0287971999496221,0.0,0.0,0.0,-0.0104426266625523,60.0,23.114866256713867,0.0,-7.47355102248548e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864400255067825e-21,-4.432200127533913e-21,-4.432200127533913e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,300.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,9.812275675358252e-05,301.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0001033279913826,301.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,7.631770131411031e-05,300.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001033279913826,300.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,0.0004901434876956,287.0192565917969,294.1499938964844,296.3551025390625,293.7933044433594,296.2131042480469,296.3138732910156,286.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454861912876,1.1182828885125673e-08,0.0010454748990014,-0.028343154117465,0.0,0.0,0.0,-0.0103566264733672,60.0,21.864112854003903,0.0,-7.452386086015397e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,300.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.798093378776684e-05,301.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001031786450766,301.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.620739052072167e-05,300.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001031786450766,300.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0004894350422546,287.0274658203125,294.1499938964844,296.3456420898437,293.7934265136719,296.2143859863281,296.3216857910156,286.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.0,0.0,-0.010269028134644,60.0,21.08573532104492,0.0,-7.430858772750072e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,300.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.783759014680982e-05,300.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.00010302769806,301.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,7.609590102219954e-05,300.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.00010302769806,300.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0004887190298177,287.0354919433594,294.1499938964844,296.33642578125,293.7936096191406,296.2155456542969,296.32574462890625,286.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827530871893032e-08,0.001042436924763,-0.0274131745100021,0.0,0.0,0.0,-0.010180490091443,60.0,20.518287658691406,0.0,-7.409132507518734e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,300.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,9.76937444647774e-05,300.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001028762126225,301.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,7.598402589792386e-05,300.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0001028762126225,300.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0004880004853475,287.0433349609375,294.1499938964844,296.3273620605469,293.7938537597656,296.2166442871094,296.3269958496094,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648306236760165e-08,0.0010409044334664,-0.0269440356642007,0.0,0.0,0.0,-0.0100916409865021,60.0,20.05417251586914,0.0,-7.387361478095046e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,300.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.755034989211708e-05,300.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001027252146741,301.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,7.587249274365604e-05,300.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001027252146741,300.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,0.0004872841818723,287.0509948730469,294.1499938964844,296.3184814453125,293.7941589355469,296.2176208496094,296.3261108398437,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393871925771,1.0469643818566965e-08,0.0010393767151981,-0.0264763515442609,0.0,0.0,0.0,-0.0100030712783336,60.0,19.6475887298584,0.0,-7.365691345739833e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,300.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,9.740829409565777e-05,300.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.0001025756209855,301.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,7.576200732728466e-05,300.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001025756209855,300.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0004865745722781,287.0584716796875,294.1499938964844,296.30975341796875,293.7945251464844,296.218505859375,296.3236694335937,286.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292652952159642e-08,0.0010378633160144,-0.0260130241513252,0.0,0.0,0.0,-0.0099153285846114,60.0,19.27798843383789,0.0,-7.344254271401951e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,300.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,9.726839198265223e-05,300.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0001024283046717,301.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,7.565319538116455e-05,300.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.0001024283046717,300.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.000485875760205,287.0657958984375,294.1499938964844,296.3012084960937,293.7948913574219,296.21929931640625,296.32000732421875,286.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036382978782,1.0118351490007171e-08,0.001036372850649,-0.0255567207932472,0.0,0.0,0.0,-0.0098289204761385,60.0,18.93597221374512,0.0,-7.32317388951742e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,300.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,9.71313929767348e-05,300.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.0001022840369842,301.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,7.554663898190483e-05,300.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0001022840369842,300.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,0.0004851914127357,287.07293701171875,294.1499938964844,296.29278564453125,293.7953186035156,296.22003173828125,296.31549072265625,286.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947658696773942e-09,0.0010349133517593,-0.0251098498702049,0.0,0.0,0.0,-0.009744300507009,60.0,18.616352081298828,0.0,-7.302559623667548e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,300.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,9.699794463813304e-05,300.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001021435091388,301.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,7.544284744653851e-05,300.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0001021435091388,300.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0004845248186029,287.0799560546875,294.1499938964844,296.2845458984375,293.7957458496094,296.2206420898437,296.3103332519531,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.78139169660608e-09,0.0010334915714338,-0.0246745515614748,0.0,0.0,0.0,-0.0096618747338652,60.0,18.31599998474121,0.0,-7.282507397121665e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,300.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,9.686861449154094e-05,300.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001020073177642,301.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,7.534225733252242e-05,300.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0001020073177642,300.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0004838788008783,287.0867919921875,294.1499938964844,296.27642822265625,293.79620361328125,296.22119140625,296.3046569824219,286.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321233421564,9.620260144060921e-09,0.0010321137961,-0.0242526866495609,0.0,0.0,0.0,-0.0095819951966404,60.0,18.032730102539062,0.0,-7.263101053922584e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,300.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,9.674390457803383e-05,300.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0001018759940052,301.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,7.524526154156774e-05,300.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001018759940052,300.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,0.0004832558333873,287.0934753417969,294.1499938964844,296.2684326171875,293.79669189453125,296.2216796875,296.29864501953125,286.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.0,0.0,-0.0095049673691391,60.0,17.765121459960938,0.0,-7.244411648343886e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,300.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,9.662421507528052e-05,300.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001017499525914,301.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,7.515216566389427e-05,300.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001017499525914,300.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.0004826579533983,287.1000366210937,294.1499938964844,296.2605285644531,293.7971496582031,296.2220764160156,296.2923583984375,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.0,0.0,-0.0094310389831662,60.0,17.51175308227539,0.0,-7.226496734347165e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,300.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,9.65098588494584e-05,300.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,0.000101629528217,301.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,7.506322435801849e-05,300.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,0.000101629528217,300.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0004820867325179,287.1064453125,294.1499938964844,296.2527770996094,293.7975769042969,296.2223815917969,296.2859191894531,286.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283007286489,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.0,0.0,-0.0093604084104299,60.0,17.271564483642578,0.0,-7.20940249721025e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,300.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44659423828125,0.0,0.0,9.640109055908395e-05,300.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0001015149900922,301.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,7.497862679883838e-05,300.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,0.0001015149900922,300.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0004815433931071,287.1127319335937,294.1499938964844,296.2451171875,293.7980041503906,296.2226257324219,296.2793273925781,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.0227275099605321,0.0,0.0,0.0,-0.0092932246625423,60.0,17.043397903442383,0.0,-7.193160911356244e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,300.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,9.629806299926712e-05,300.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001014064982882,301.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,7.489849667763337e-05,300.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0001014064982882,300.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0004810287791769,287.1188659667969,294.1499938964844,296.237548828125,293.7984313964844,296.2228088378906,296.27264404296875,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.0,0.0,-0.0092295911163091,60.0,16.82672119140625,0.0,-7.177794003609962e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,300.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,9.62008853093721e-05,300.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.0001013041619444,301.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,7.482291402993724e-05,300.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,0.0001013041619444,300.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0004805433563888,287.1248779296875,294.1499938964844,296.2300720214844,293.7987976074219,296.222900390625,296.26593017578125,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,16.62019920349121,0.0,-7.163314563740641e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,300.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,9.610958659322932e-05,300.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0001012080174405,301.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,7.475190068362281e-05,300.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,0.0001012080174405,300.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0004800872702617,287.1307678222656,294.1499938964844,296.22265625,293.7991027832031,296.2229309082031,296.2591552734375,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764880508184,0.0,0.0,0.0,-0.0091131767258048,60.0,16.423564910888672,0.0,-7.149724723376495e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,300.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.602413774700835e-05,300.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0001011180429486,301.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,7.468544208677486e-05,300.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001011180429486,300.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.000479660462588,287.13653564453125,294.1499938964844,296.21533203125,293.79937744140625,296.222900390625,296.2523803710937,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231252526864,8.568115106299956e-09,0.0010231167543679,-0.0214977096766233,0.0,0.0,0.0,-0.0090604005381464,60.0,16.235992431640625,0.0,-7.13701737709016e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,300.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.594446601113304e-05,300.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001010341438814,301.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,7.462347275577486e-05,300.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001010341438814,300.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,0.0004792624968104,287.1422119140625,294.1499938964844,296.20806884765625,293.79962158203125,296.2227783203125,296.24560546875,286.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468854950649531e-09,0.0010222679702565,-0.0212377794086933,0.0,0.0,0.0,-0.0090111931785941,60.0,16.056884765625,0.0,-7.125179024569661e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,300.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.587045497028156e-05,300.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0001009562110994,301.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,7.456591265508905e-05,300.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0001009562110994,300.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,0.0004788927908521,287.1477355957031,294.1499938964844,296.2008361816406,293.7997436523437,296.2226257324219,296.23883056640625,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376645155294682e-09,0.0010214794892817,-0.0209963042289018,0.0,0.0,0.0,-0.0089654810726642,60.0,15.885476112365724,0.0,-7.114191191703868e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,300.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.580195910530163e-05,300.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0001008840699796,301.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,7.451263081748039e-05,300.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001008840699796,300.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0004785506171174,287.1531677246094,294.1499938964844,296.19366455078125,293.7998352050781,296.2223815917969,296.2320556640625,286.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291298314588857e-09,0.0010207495652139,-0.0207727998495101,0.0,0.0,0.0,-0.0089231701567769,60.0,15.72175121307373,0.0,-7.10402829895429e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,300.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,9.573876013746484e-05,300.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,0.0001008175240713,301.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,7.446348172379658e-05,300.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001008175240713,300.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0004782349278684,287.15850830078125,294.1499938964844,296.1865234375,293.7998046875,296.2221069335937,296.22528076171875,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.21256307403928e-09,0.0010200763354077,-0.0205666068941354,0.0,0.0,0.0,-0.0088841374963521,60.0,15.564746856689451,0.0,-7.09465908244056e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,300.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,9.568069799570368e-05,300.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,0.0001007563841994,301.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,7.441831985488534e-05,300.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,0.0001007563841994,300.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0004779449081979,287.1637268066406,294.1499938964844,296.179443359375,293.7997131347656,296.22174072265625,296.218505859375,287.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140227159003643e-09,0.0010194577043876,-0.0203771702945232,0.0,0.0,0.0,-0.0088482778519392,60.0,15.414533615112305,0.0,-7.08605654153871e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,300.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,9.562749619362876e-05,300.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0001007003593258,301.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,7.437694148393348e-05,300.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0001007003593258,300.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.000477679161122,287.1688537597656,294.1499938964844,296.17236328125,293.79949951171875,296.2213134765625,296.2117614746094,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073942403541423e-09,0.0010188908781856,-0.0202035810798406,0.0,0.0,0.0,-0.0088154170662164,60.0,15.270224571228027,0.0,-7.078178754227339e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,300.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,9.5578987384215e-05,300.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001006492748274,301.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,7.433921564370394e-05,300.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001006492748274,300.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0004774368426296,287.17388916015625,294.1499938964844,296.165283203125,293.7991943359375,296.2208557128906,296.2050170898437,287.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013505414794508e-09,0.001018374110572,-0.0200453009456396,0.0,0.0,0.0,-0.0087854554876685,60.0,15.131937980651855,0.0,-7.070999430425219e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,300.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,9.553485142532736e-05,300.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001006027960102,301.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,7.43048803997226e-05,300.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,0.0001006027960102,300.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0004772163520101,287.1788024902344,294.1499938964844,296.1582336425781,293.7987670898437,296.2203063964844,296.1982421875,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958512071581936e-09,0.0010179037926718,-0.0199012774974107,0.0,0.0,0.0,-0.0087581928819417,60.0,14.998859405517578,0.0,-7.064470253226318e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,300.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.549492096994072e-05,300.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,0.0001005607482511,301.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,7.427382661262527e-05,300.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001005607482511,300.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.00047701690346,287.18365478515625,294.1499938964844,296.1511535644531,293.7981872558594,296.2197265625,296.1914978027344,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,14.871132850646973,0.0,-7.058566353634887e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,300.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,9.54588977037929e-05,300.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001005228186841,301.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,7.424580689985305e-05,300.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0001005228186841,300.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,0.0004768369544763,287.1884155273437,294.1499938964844,296.14410400390625,293.7975158691406,296.21905517578125,296.1847229003906,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863885542747084e-09,0.0010170945897698,-0.0196534544229507,0.0,0.0,0.0,-0.0087112821638584,60.0,14.7482271194458,0.0,-7.053242256915837e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,300.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,9.542655607219784e-05,300.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,0.0001004887599265,301.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272888183594,0.0,0.0,7.422065391438082e-05,300.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001004887599265,300.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0004766754282172,287.19305419921875,294.1499938964844,296.1369934082031,293.7966613769531,296.2183532714844,296.1779479980469,287.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823594216915808e-09,0.0010167501168325,-0.0195479337126016,0.0,0.0,0.0,-0.0086913080886006,60.0,14.629853248596191,0.0,-7.04846385701785e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,300.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,9.539765596855432e-05,300.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0001004583318717,301.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,7.41981784813106e-05,300.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0001004583318717,300.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.0004765310732182,287.1976623535156,294.1499938964844,296.1298828125,293.7956848144531,296.21759033203125,296.1711730957031,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787589240138004e-09,0.0010164421983063,-0.0194536373019218,0.0,0.0,0.0,-0.0086734592914581,60.0,14.515564918518066,0.0,-7.04419562680414e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,300.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,9.537200094200672e-05,300.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,0.0001004313162411,301.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,7.417822780553252e-05,300.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0001004313162411,300.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0004764028999488,287.2021484375,294.1499938964844,296.1227111816406,293.7945556640625,296.2167663574219,296.1643371582031,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755626363348256e-09,0.0010161688551306,-0.0193699244409799,0.0,0.0,0.0,-0.0086576137691736,60.0,14.405527114868164,0.0,-7.040407012937068e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
