time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782800,300.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,9.534935816191135e-05,300.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.000100407465652,301.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,7.416061271214858e-05,300.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.000100407465652,300.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0004762898024637,287.2065734863281,294.1499938964844,296.11553955078125,293.7932434082031,296.21588134765625,296.1575012207031,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741604038174e-09,0.0010159276425838,-0.0192960426211357,0.0,0.0,0.0,-0.0086436280980706,60.0,14.29920482635498,0.0,-7.037064619908051e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,300.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,9.53295748331584e-05,300.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001003866273094,301.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,7.414522406179458e-05,300.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,0.0001003866273094,300.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0004761909367516,287.2109069824219,294.1499938964844,296.1082763671875,293.791748046875,296.2149353027344,296.150634765625,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702761095629285e-09,0.001015716814436,-0.0192314703017473,0.0,0.0,0.0,-0.0086314054206013,60.0,14.196466445922852,0.0,-7.034144289264077e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,300.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,9.531245450489224e-05,300.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,0.0001003686047624,301.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,7.413190905936062e-05,300.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0001003686047624,300.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0004761054588016,287.2151794433594,294.1499938964844,296.1009826660156,293.7900695800781,296.21392822265625,296.1437072753906,287.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681438596307544e-09,0.0010155343916267,-0.0191756263375282,0.0,0.0,0.0,-0.0086208349093794,60.0,14.097054481506348,0.0,-7.031619020381187e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,300.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,9.529782983008772e-05,300.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001003532088361,301.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,7.412053673760965e-05,300.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001003532088361,300.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,0.0004760324081871,287.2193908691406,294.1499938964844,296.0935974121094,293.7882080078125,296.212890625,296.1367492675781,287.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663219392384235e-09,0.0010153786279261,-0.0191279090940952,0.0,0.0,0.0,-0.0086118029430508,60.0,14.000908851623535,0.0,-7.029461102092682e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,300.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,9.528549708193168e-05,300.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0001003402139758,301.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,7.411093974951655e-05,300.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0001003402139758,300.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.000475970795378,287.2235107421875,294.1499938964844,296.0861511230469,293.7861633300781,296.2117614746094,296.1297302246094,287.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015254878439,7.647849464831324e-09,0.0010152471950277,-0.01908765360713,0.0,0.0,0.0,-0.0086041837930679,60.0,13.907774925231934,0.0,-7.0276414021464e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,300.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,9.527523798169568e-05,300.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0001003294164547,301.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,7.41029652999714e-05,300.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,0.0001003294164547,300.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0004759195435326,287.2275695800781,294.1499938964844,296.07861328125,293.78387451171875,296.2106018066406,296.1226806640625,287.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635070353728679e-09,0.0010151378810405,-0.0190541855990886,0.0,0.0,0.0,-0.0085978480055928,60.0,13.817501068115234,0.0,-7.026128656661967e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,300.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,9.526684152660891e-05,300.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407470703125,0.0,0.0,0.0001003205761662,301.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,7.409643149003386e-05,300.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,0.0001003205761662,300.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0004758776049129,287.2315673828125,294.1499938964844,296.07098388671875,293.7814025878906,296.2093811035156,296.11553955078125,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150560410693,7.62461116465829e-09,0.0010150484740734,-0.019026793539524,0.0,0.0,0.0,-0.0085926633328199,60.0,13.729917526245115,0.0,-7.02489018067354e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,300.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,9.526008943794297e-05,300.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,0.0001003134602797,301.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,7.409118552459404e-05,300.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,0.0001003134602797,300.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.0004758438735734,287.2354736328125,294.1499938964844,296.0632629394531,293.7786865234375,296.2080993652344,296.1083068847656,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149840964004,7.61619922684531e-09,0.0010149765294045,-0.0190047603100538,0.0,0.0,0.0,-0.0085884928703308,60.0,13.644868850708008,0.0,-7.023894710300739e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,300.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,9.525474888505414e-05,300.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,0.0001003078359644,301.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,7.408703095279634e-05,300.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,0.0001003078359644,300.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0004758171853609,287.2393493652344,294.1499938964844,296.055419921875,293.7757263183594,296.2067565917969,296.1010437011719,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609544994124917e-09,0.0010149196023121,-0.0189873315393924,0.0,0.0,0.0,-0.0085851941257715,60.0,13.56218719482422,0.0,-7.02310671840678e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,300.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,9.525064524495974e-05,300.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,0.0001003035140456,301.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044372558594,0.0,0.0,7.408383680740371e-05,300.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,0.0001003035140456,300.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,0.0004757966962642,287.2431335449219,294.1499938964844,296.0474548339844,293.7725524902344,296.2053527832031,296.0936584472656,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604431750962704e-09,0.0010148758301511,-0.0189739409834146,0.0,0.0,0.0,-0.0085826590657234,60.0,13.48176097869873,0.0,-7.022502046538649e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,300.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,9.524793131276964e-05,300.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001003006618702,301.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,7.40817267796956e-05,300.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0001003006618702,300.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0004757831338793,287.24688720703125,294.1499938964844,296.0393981933594,293.76910400390625,296.2038879394531,296.0862121582031,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148545261472,7.601052232075745e-09,0.0010148469591513,-0.0189650896936655,0.0,0.0,0.0,-0.0085809836164116,60.0,13.403434753417969,0.0,-7.022102010978416e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,300.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,9.52468253672123e-05,300.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001002994904411,301.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,7.408086094073951e-05,300.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001002994904411,300.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0004757776041515,287.25054931640625,294.1499938964844,296.0311889648437,293.7654113769531,296.2023620605469,296.0786437988281,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148350847885,-0.0189614705741405,0.0,0.0,0.0,-0.0085802990943193,60.0,13.327115058898926,0.0,-7.02193858614919e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,300.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,9.52473856159486e-05,300.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001003000870696,301.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,7.408129749819636e-05,300.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001003000870696,300.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.000475780427223,287.2541809082031,294.1499938964844,296.0228271484375,293.7614440917969,296.2007751464844,296.07098388671875,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600374551941513e-09,0.0010148411383852,-0.0189633145928382,0.0,0.0,0.0,-0.0085806474089622,60.0,13.252684593200684,0.0,-7.022021719649274e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,300.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,9.524958295514808e-05,300.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001003024008241,301.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,7.40830073482357e-05,300.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,0.0001003024008241,300.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0004757913993671,287.2577514648437,294.1499938964844,296.01434326171875,293.7572021484375,296.1991271972656,296.0632019042969,287.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148721048608,7.603112806009449e-09,0.0010148645378649,-0.0189704857766628,0.0,0.0,0.0,-0.008582005277276,60.0,13.18006706237793,0.0,-7.02234572713678e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,300.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,9.525327186565846e-05,300.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0001003062861855,301.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,7.40858813514933e-05,300.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001003062861855,300.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0004758098220918,287.2612609863281,294.1499938964844,296.00567626953125,293.7526550292969,296.1974182128906,296.0552978515625,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607711793866656e-09,0.0010149038862437,-0.0189825315028429,0.0,0.0,0.0,-0.0085842851549386,60.0,13.109138488769531,0.0,-7.022890002872374e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,300.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,9.525823406875134e-05,300.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,0.000100311510323,301.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,7.408973760902882e-05,300.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.000100311510323,300.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0004758346185553,287.2647399902344,294.1499938964844,295.9968566894531,293.7478332519531,296.1956481933594,296.0472717285156,287.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613891739310931e-09,0.0010149567387998,-0.0189987178891897,0.0,0.0,0.0,-0.0085873492062091,60.0,13.039819717407228,0.0,-7.023621861890207e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,300.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.526417125016452e-05,300.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,0.0001003177603706,301.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,7.409435784211382e-05,300.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0001003177603706,300.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.0004758642753586,287.2681579589844,294.1499938964844,295.98785400390625,293.74273681640625,296.1938171386719,296.0390930175781,287.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621288489190192e-09,0.0010150199523195,-0.0190180893987417,0.0,0.0,0.0,-0.0085910158231854,60.0,12.971983909606934,0.0,-7.024497250540662e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,300.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.52707341639325e-05,300.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0001003246725304,301.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,7.409946556435898e-05,300.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001003246725304,300.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,0.0004758970462717,287.2715148925781,294.1499938964844,295.97869873046875,293.7373046875,296.1919250488281,296.03076171875,287.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.62946861243563e-09,0.0010150899179279,-0.0190395154058933,0.0,0.0,0.0,-0.0085950708016753,60.0,12.905518531799316,0.0,-7.025465720289503e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,300.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,9.527754446025938e-05,300.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.0001003318393486,301.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,7.410475518554449e-05,300.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001003318393486,300.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0004759310686495,287.2748107910156,294.1499938964844,295.9693298339844,293.7315368652344,296.18994140625,296.0223083496094,287.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151700116693,7.637948939986927e-09,0.0010151624446734,-0.0190617255866527,0.0,0.0,0.0,-0.0085992747917771,60.0,12.840292930603027,0.0,-7.026469006632396e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,300.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.0,9.52841728576459e-05,300.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001003388242679,301.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,7.410991383949295e-05,300.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.0001003388242679,300.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0004759641597047,287.278076171875,294.1499938964844,295.95977783203125,293.7254638671875,296.1878967285156,296.013671875,287.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646209887468558e-09,0.0010152331087738,-0.019083360210061,0.0,0.0,0.0,-0.0086033698171377,60.0,12.776215553283691,0.0,-7.027447423979538e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,300.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,9.529021917842329e-05,300.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001003451907308,301.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,7.411461410811171e-05,300.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001003451907308,300.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0004759943694807,287.28131103515625,294.1499938964844,295.95001220703125,293.71905517578125,296.185791015625,296.0048828125,287.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015305169858,7.653741640467615e-09,0.0010152974864467,-0.0191030874848365,0.0,0.0,0.0,-0.0086071044206619,60.0,12.713139533996582,0.0,-7.028339155112917e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,300.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197570800781,0.0,0.0,9.529620729153976e-05,300.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,0.0001003514917101,301.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,7.411927072098479e-05,300.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0001003514917101,300.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0004760242882184,287.28448486328125,294.1499938964844,295.94012451171875,293.7120361328125,296.1836242675781,295.9959411621094,287.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226322203874,0.0,0.0,0.0,-0.0086108036339282,60.0,12.650897026062012,0.0,-7.029222359733468e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,300.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,9.530306851956992e-05,300.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.000100358724012,301.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,7.41246112738736e-05,300.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,0.000100358724012,300.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0004760585725307,287.2876281738281,294.1499938964844,295.93023681640625,293.7040710449219,296.181396484375,295.9868469238281,287.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669757273731648e-09,0.0010154343908652,-0.0191450323909521,0.0,0.0,0.0,-0.0086150439456105,60.0,12.58903980255127,0.0,-7.030235593674662e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,300.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,9.53107009991072e-05,300.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0001003667566692,301.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,7.413054117932916e-05,300.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001003667566692,300.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0004760966694448,287.29071044921875,294.1499938964844,295.9203186035156,293.6952514648437,296.1790771484375,295.97760009765625,287.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679260782822439e-09,0.0010155156487599,-0.0191699229180812,0.0,0.0,0.0,-0.0086197545751929,60.0,12.527325630187988,0.0,-7.031361093368106e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,300.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,9.531899559078738e-05,300.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,0.0001003754950943,301.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,7.413699495373294e-05,300.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001003754950943,300.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0004761381132993,287.29376220703125,294.1499938964844,295.910400390625,293.6855773925781,296.1766967773437,295.96826171875,287.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156118078157,7.689599179627749e-09,0.0010156041244044,-0.0191970001906156,0.0,0.0,0.0,-0.0086248805746436,60.0,12.46558952331543,0.0,-7.03258535850182e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,300.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,9.532786498311908e-05,300.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,0.0001003848301479,301.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,7.414389256155118e-05,300.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.0001003848301479,300.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0004761824384331,287.2967529296875,294.1499938964844,295.90045166015625,293.67510986328125,296.1742248535156,295.95880126953125,287.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700649895525657e-09,0.0010156985372304,-0.0192259419709444,0.0,0.0,0.0,-0.0086303586140275,60.0,12.403779029846191,0.0,-7.03389417822109e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,300.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,9.533720731269568e-05,300.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,0.0001003946672426,301.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,7.415116124320775e-05,300.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,0.0001003946672426,300.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0004762290918733,287.2997436523437,294.1499938964844,295.8905029296875,293.6638488769531,296.1717224121094,295.9492492675781,287.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564260214567,0.0,0.0,0.0,-0.0086361281573772,60.0,12.341854095458984,0.0,-7.035272631128464e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,300.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,9.534692071611062e-05,300.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,0.000100404897239,301.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,7.415871368721128e-05,300.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,0.000100404897239,300.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,0.0004762776079587,287.3026733398437,294.1499938964844,295.8805236816406,293.6518249511719,296.16912841796875,295.93963623046875,287.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.0,0.0,-0.0086421268060803,60.0,12.279792785644531,0.0,-7.036706506369228e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,300.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.535689605399966e-05,300.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0001004154037218,301.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,7.416647713398561e-05,300.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0001004154037218,300.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0004763274628203,287.3055725097656,294.1499938964844,295.8705444335937,293.6390991210937,296.1664733886719,295.9299621582031,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736824514381624e-09,0.0010160078527405,-0.0193206835538148,0.0,0.0,0.0,-0.0086482912302017,60.0,12.21758270263672,0.0,-7.03817946146046e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,300.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,9.536704601487143e-05,300.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001004260921035,301.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,7.4174371547997e-05,300.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001004260921035,300.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0004763781325891,287.30841064453125,294.1499938964844,295.8605651855469,293.6257019042969,296.16375732421875,295.92022705078125,287.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749467734186055e-09,0.0010161160025745,-0.0193537957966327,0.0,0.0,0.0,-0.0086545590311288,60.0,12.155218124389648,0.0,-7.039677285547441e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,300.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,9.537725418340416e-05,300.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001004368459689,301.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,7.418230961775407e-05,300.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,0.0001004368459689,300.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0004764291516039,287.3112487792969,294.1499938964844,295.8505554199219,293.61163330078125,296.1609802246094,295.910400390625,287.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762190890048261e-09,0.0010162247344851,-0.0193871185183525,0.0,0.0,0.0,-0.0086608668789267,60.0,12.092695236206056,0.0,-7.041185057232725e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,300.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,9.53874332481064e-05,300.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,0.0001004475634545,301.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,7.41902258596383e-05,300.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,0.0001004475634545,300.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,0.0004764799959957,287.31402587890625,294.1499938964844,295.8405456542969,293.596923828125,296.1581115722656,295.90057373046875,287.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.0,0.0,-0.0086671533063054,60.0,12.030017852783203,0.0,-7.042687855118859e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,300.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,9.539748134557158e-05,300.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,0.0001004581426968,301.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,7.419804023811594e-05,300.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0001004581426968,300.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0004765301709994,287.3168029785156,294.1499938964844,295.8305358886719,293.5816345214844,296.1552124023437,295.89068603515625,287.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787387623636732e-09,0.0010164402192458,-0.0194531083106994,0.0,0.0,0.0,-0.0086733577772974,60.0,11.967185974121094,0.0,-7.044171468351125e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,300.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,9.540729661239312e-05,300.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0001004684818326,301.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,7.420567271765321e-05,300.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0001004684818326,300.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.0004765792109537,287.31951904296875,294.1499938964844,295.82049560546875,293.5657958984375,296.1522216796875,295.8807373046875,287.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799619616832842e-09,0.0010165448766201,-0.0194851458072662,0.0,0.0,0.0,-0.0086794216185808,60.0,11.904208183288574,0.0,-7.04562168607481e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,300.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,9.541679901303723e-05,300.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80291748046875,0.0,0.0,0.0001004784789984,301.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,7.421306509058923e-05,300.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78826904296875,0.0,0.0,0.0001004784789984,300.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,0.0004766266501974,287.3222045898437,294.1499938964844,295.8104553222656,293.5494384765625,296.149169921875,295.87078857421875,287.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811453706096927e-09,0.0010166460415348,-0.0195161383599042,0.0,0.0,0.0,-0.0086852889508008,60.0,11.84109115600586,0.0,-7.0470242974352e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,300.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,9.542588668409736e-05,300.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.0001004880541586,301.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,7.42201300454326e-05,300.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001004880541586,300.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0004766720521729,287.32489013671875,294.1499938964844,295.8004150390625,293.5325622558594,296.14605712890625,295.8608093261719,287.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822777980948104e-09,0.0010167428990826,-0.0195457972586154,0.0,0.0,0.0,-0.0086909029632806,60.0,11.777846336364746,0.0,-7.048367223205787e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,300.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,9.54344795900397e-05,300.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,0.0001004971054499,301.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,7.422681665048003e-05,300.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987365722656,0.0,0.0,0.0001004971054499,300.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0004767149803228,287.3275146484375,294.1499938964844,295.79034423828125,293.5152282714844,296.14288330078125,295.8507995605469,287.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833487636332848e-09,0.0010168344015255,-0.0195738449692726,0.0,0.0,0.0,-0.0086962115019559,60.0,11.71449089050293,0.0,-7.04963696307459e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,300.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070068359375,0.0,0.0,9.544249769533052e-05,300.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0001005055455607,301.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,7.423305214615539e-05,300.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0001005055455607,300.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,0.0004767550271935,287.3301086425781,294.1499938964844,295.7803039550781,293.4974670410156,296.1396484375,295.8407592773437,287.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843476979019215e-09,0.0010169198503717,-0.0196000076830387,0.0,0.0,0.0,-0.0087011642754077,60.0,11.651036262512209,0.0,-7.050821437815102e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,300.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,9.544986096443608e-05,300.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.0001005133017315,301.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,7.423878560075536e-05,300.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0001005133017315,300.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,0.0004767918435391,287.33270263671875,294.1499938964844,295.7702331542969,293.47930908203125,296.1363525390625,295.8307189941406,287.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852654526629976e-09,0.0010169983142986,-0.0196240413933992,0.0,0.0,0.0,-0.0087057137861847,60.0,11.58749771118164,0.0,-7.051909989286288e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
