time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785140,300.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,9.545649663778022e-05,300.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,0.0001005202939268,301.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,7.424394425470382e-05,300.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001005202939268,300.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80548095703125,0.0,0.0,0.0004768249928019,287.3352355957031,294.1499938964844,295.7601623535156,293.46075439453125,296.13299560546875,295.8206481933594,287.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860923467717384e-09,0.0010170690948143,-0.0196457002311944,0.0,0.0,0.0,-0.0087098134681582,60.0,11.523895263671877,0.0,-7.052890538261637e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,300.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,9.546234650770202e-05,300.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333435058594,0.0,0.0,0.000100526442111,301.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,7.424849172821268e-05,300.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.000100526442111,300.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,0.0004768541839439,287.3377685546875,294.1499938964844,295.7500915527344,293.4418640136719,296.12957763671875,295.8105773925781,287.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868205642580506e-09,0.0010171313770115,-0.0196647699922323,0.0,0.0,0.0,-0.0087134232744574,60.0,11.460251808166504,0.0,-7.05375455822832e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,300.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,9.546733781462537e-05,300.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0001005317026283,301.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,7.425237708957866e-05,300.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,0.0001005317026283,300.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004768791259266,287.3402709960937,294.1499938964844,295.739990234375,293.42266845703125,296.1260986328125,295.80047607421875,287.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874427332410505e-09,0.0010171845788136,-0.0196810644119977,0.0,0.0,0.0,-0.0087165078148245,60.0,11.396591186523438,0.0,-7.054492101588039e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,300.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,9.547140507493168e-05,300.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,0.0001005359881673,301.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,7.425554213114083e-05,300.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,0.0001005359881673,300.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,0.0004768994404003,287.3427429199219,294.1499938964844,295.7299194335937,293.4031982421875,296.12255859375,295.7904052734375,287.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879498831186993e-09,0.0010172278853133,-0.0196943450719118,0.0,0.0,0.0,-0.0087190214544534,60.0,11.33293914794922,0.0,-7.055093931285229e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,300.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,9.547448280500248e-05,300.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0001005392259685,301.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,7.425792864523828e-05,300.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001005392259685,300.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.0004769148072227,287.3451843261719,294.1499938964844,295.7198181152344,293.38348388671875,296.11895751953125,295.7803039550781,287.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.88332599199748e-09,0.0010172605980187,-0.0197043698281049,0.0,0.0,0.0,-0.0087209185585379,60.0,11.26932144165039,0.0,-7.05554796809338e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,300.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,9.547648369334638e-05,300.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,0.0001005413359962,301.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,7.425948570016772e-05,300.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0001005413359962,300.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,0.0004769247898366,287.3475952148437,294.1499938964844,295.7097473144531,293.3635559082031,296.11529541015625,295.77020263671875,287.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172899346798,7.885821773356838e-09,0.0010172820184379,-0.0197109058499336,0.0,0.0,0.0,-0.0087221562862396,60.0,11.205765724182127,0.0,-7.05584426441419e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,300.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,9.547734953230248e-05,300.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,0.0001005422454909,301.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,7.426016236422583e-05,300.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0001005422454909,300.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,0.0004769291554111,287.3500061035156,294.1499938964844,295.6996459960937,293.3434143066406,296.1116027832031,295.7601013183594,287.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886906239207292e-09,0.0010172913316637,-0.019713744521141,0.0,0.0,0.0,-0.0087226936593651,60.0,11.14229965209961,0.0,-7.055972872649363e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,300.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,9.547702939016744e-05,300.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001005419107968,301.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,7.425991498166695e-05,300.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,0.0001005419107968,300.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,0.0004769275255966,287.3523864746094,294.1499938964844,295.6895446777344,293.3231506347656,296.1078186035156,295.75,287.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886505670740007e-09,0.001017287839204,-0.0197126977145671,0.0,0.0,0.0,-0.0087224952876567,60.0,11.078956604003906,0.0,-7.055925266286067e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,300.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,9.54754650592804e-05,300.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001005402591545,301.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,7.425869262078777e-05,300.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538513183594,0.0,0.0,0.0001005402591545,300.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0004769197257701,287.354736328125,294.1499938964844,295.679443359375,293.3027648925781,296.1039733886719,295.7398986816406,287.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884555230930346e-09,0.001017271191813,-0.0197075903415679,0.0,0.0,0.0,-0.0087215285748243,60.0,11.015766143798828,0.0,-7.05569362935421e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,300.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,9.547260560793802e-05,300.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,0.000100537254184,301.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,7.425647345371544e-05,300.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,0.000100537254184,300.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,0.0004769054357893,287.3570861816406,294.1499938964844,295.6693725585937,293.2822570800781,296.10009765625,295.72979736328125,287.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880996300002607e-09,0.001017240807414,-0.019698267802596,0.0,0.0,0.0,-0.0087197637185454,60.0,10.952759742736816,0.0,-7.055271566969169e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,300.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,9.546841465635224e-05,300.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,0.0001005328376777,301.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,7.425321382470429e-05,300.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,0.0001005328376777,300.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0004768845101352,287.3594055175781,294.1499938964844,295.6592712402344,293.26171875,296.0961608886719,295.7197265625,287.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.875776475430031e-09,0.0010171961039304,-0.0196845959872007,0.0,0.0,0.0,-0.0087171765044331,60.0,10.889975547790527,0.0,-7.054652684246322e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,300.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.546285582473502e-05,300.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.0001005269878078,301.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,7.424889190588146e-05,300.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0001005269878078,300.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,0.000476856745081,287.3616943359375,294.1499938964844,295.649169921875,293.2411499023437,296.0921630859375,295.7096252441406,287.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868850460113208e-09,0.0010171369649469,-0.0196664594113826,0.0,0.0,0.0,-0.0087137427181005,60.0,10.82744598388672,0.0,-7.053830586301046e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,300.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,9.545590000925586e-05,300.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,0.0001005196609185,301.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,7.424347859341651e-05,300.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001005196609185,300.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,0.0004768219951074,287.36395263671875,294.1499938964844,295.6390991210937,293.2205810546875,296.0881042480469,295.6995544433594,287.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170707246288,7.860181838736935e-09,0.0010170628083869,-0.0196437556296587,0.0,0.0,0.0,-0.0087094455957412,60.0,10.765212059020996,0.0,-7.052802430962404e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,300.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,9.544751810608432e-05,300.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001005108351819,301.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244384765625,0.0,0.0,7.42369593353942e-05,300.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001005108351819,300.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,0.0004767801146954,287.3662109375,294.1499938964844,295.6289978027344,293.2000427246094,296.083984375,295.68951416015625,287.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.8497386368781e-09,0.0010169735178351,-0.0196164064109325,0.0,0.0,0.0,-0.0087042683735489,60.0,10.7033109664917,0.0,-7.051563954973973e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,300.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,9.543769556330516e-05,300.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,0.0001005004887701,301.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,7.422931957989931e-05,300.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0001005004887701,300.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,0.0004767310456372,287.3684387207031,294.1499938964844,295.6189270019531,293.1795654296875,296.079833984375,295.679443359375,287.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168766602873,7.837497761897794e-09,0.0010168688604608,-0.0195843465626239,0.0,0.0,0.0,-0.0086981998756527,60.0,10.641782760620115,0.0,-7.050112316164815e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,300.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,9.542641055304556e-05,300.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997802734375,0.0,0.0,0.0001004885998554,301.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,7.422053749905899e-05,300.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001004885998554,300.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0004766746715176,287.37066650390625,294.1499938964844,295.6088256835937,293.1591796875,296.0756225585937,295.6694030761719,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167565196752,7.82343967387078e-09,0.0010167486034333,-0.0195475295186042,0.0,0.0,0.0,-0.0086912307888269,60.0,10.580668449401855,0.0,-7.04844538290672e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,300.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,9.541365579934792e-05,300.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,0.0001004751757136,301.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,7.421062036883086e-05,300.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,0.0001004751757136,300.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,0.0004766109632328,287.37286376953125,294.1499938964844,295.5987548828125,293.138916015625,296.07135009765625,295.6593933105469,287.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166206629946,7.807554602834443e-09,0.0010166128631681,-0.019505925476551,0.0,0.0,0.0,-0.0086833564564585,60.0,10.520011901855469,0.0,-7.046562444656956e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,300.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,9.53994385781698e-05,300.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001004602017928,301.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,7.41995609132573e-05,300.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0001004602017928,300.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0004765399498865,287.37506103515625,294.1499938964844,295.58868408203125,293.11883544921875,296.0670166015625,295.6493835449219,287.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164690902456,7.789835443361426e-09,0.0010164612904191,-0.0194595195353031,0.0,0.0,0.0,-0.0086745722219347,60.0,10.459856033325195,0.0,-7.044461369787315e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,300.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90338134765625,0.0,0.0,9.5383744337596e-05,300.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0001004436780931,301.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,7.418735913233832e-05,300.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,0.0001004436780931,300.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0004764615441672,287.3772277832031,294.1499938964844,295.57861328125,293.09893798828125,296.0626525878906,295.6393737792969,287.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163019178435,7.770284859986987e-09,0.0010162941180169,-0.0194083154201507,0.0,0.0,0.0,-0.0086648799479007,60.0,10.40024471282959,0.0,-7.042144289926e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,300.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.536658762954175e-05,300.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,0.0001004256046144,301.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,7.417400775011629e-05,300.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001004256046144,300.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0004763758333865,287.3793640136719,294.1499938964844,295.56854248046875,293.07928466796875,296.0582275390625,295.62939453125,287.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748908181781644e-09,0.0010161113459616,-0.0193523298949003,0.0,0.0,0.0,-0.0086542824283242,60.0,10.341219902038574,0.0,-7.039611205073015e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,300.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,9.534796845400706e-05,300.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0001004060031846,301.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,7.415953587042168e-05,300.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,0.0001004060031846,300.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90203857421875,0.0,0.0,0.000476282875752,287.3815002441406,294.1499938964844,295.5585021972656,293.0598449707031,296.05377197265625,295.61944580078125,287.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159207740798,7.725717843243274e-09,0.0010159130906686,-0.0192915946245193,0.0,0.0,0.0,-0.0086427861824631,60.0,10.282833099365234,0.0,-7.036863536313831e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,300.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,9.532791591482236e-05,300.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,0.0001003848883556,301.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,7.414393621729687e-05,300.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,0.0001003848883556,300.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90655517578125,0.0,0.0,0.0004761826712638,287.3836364746094,294.1499938964844,295.5484619140625,293.04071044921875,296.0492248535156,295.6094970703125,287.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.700732496118691e-09,0.001015699468553,-0.0192261561751365,0.0,0.0,0.0,-0.0086304005235433,60.0,10.225126266479492,0.0,-7.033903415276654e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,300.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212646484375,0.0,0.0,9.53064372879453e-05,300.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,0.0001003622674033,301.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,7.41272306186147e-05,300.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,0.0001003622674033,300.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,0.0004760753945447,287.3857421875,294.1499938964844,295.5384216308594,293.0219116210937,296.044677734375,295.5995788574219,287.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154782794415,7.673972568511545e-09,0.0010154705960303,-0.0191560722887516,0.0,0.0,0.0,-0.0086171338334679,60.0,10.16815185546875,0.0,-7.030734394675164e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,300.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256896972656,0.0,0.0,9.528356167720632e-05,300.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.0001003381767077,301.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,7.410943362629041e-05,300.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.0001003381767077,300.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91552734375,0.0,0.0,0.0004759611038025,287.3878479003906,294.1499938964844,295.52838134765625,293.0034484863281,296.0400390625,295.58966064453125,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645469146666528e-09,0.0010152269387617,-0.0190814193338155,0.0,0.0,0.0,-0.0086030038073658,60.0,10.111953735351562,0.0,-7.027359316680305e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,300.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,9.525930363452062e-05,300.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,0.0001003126380965,301.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,7.409057434415445e-05,300.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92742919921875,0.0,0.0,0.0001003126380965,300.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0004758399445563,287.3899230957031,294.1499938964844,295.51837158203125,292.9853515625,296.0353698730469,295.57977294921875,287.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149761801585,7.61525065229307e-09,0.0010149684967473,-0.0190022774040699,0.0,0.0,0.0,-0.0085880234837532,60.0,10.056586265563965,0.0,-7.02378244454849e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,300.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.523370681563392e-05,300.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,0.0001002856806735,301.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,7.407066004816443e-05,300.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001002856806735,300.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,0.0004757120914291,287.3919677734375,294.1499938964844,295.50836181640625,292.9676818847656,296.0306701660156,295.5699157714844,287.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583358829776898e-09,0.0010146958520635,-0.0189187489449977,0.0,0.0,0.0,-0.0085722133517265,60.0,10.002092361450195,0.0,-7.02000804153613e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,300.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,9.520680032437669e-05,300.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,0.0001002573408186,301.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,7.404973439406604e-05,300.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.0001002573408186,300.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,0.0004755776608362,287.39404296875,294.1499938964844,295.49835205078125,292.950439453125,296.0259094238281,295.5600891113281,287.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144166881218,7.549831870790058e-09,0.0010144091211259,-0.0188309382647275,0.0,0.0,0.0,-0.0085555920377373,60.0,9.948529243469238,0.0,-7.016041081442381e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,300.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.517861326457933e-05,300.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0001002276621875,301.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,7.40278119337745e-05,300.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,0.0001002276621875,300.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,0.0004754368856083,287.3960876464844,294.1499938964844,295.4883728027344,292.9336853027344,296.0211181640625,295.5502624511719,287.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141164530068,7.514716848788794e-09,0.0010141088860109,-0.0187389682978391,0.0,0.0,0.0,-0.0085381846874952,60.0,9.89594554901123,0.0,-7.011887959151863e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,300.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,9.514919656794518e-05,300.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566650390625,0.0,0.0,0.00010019668116,301.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,7.40049290470779e-05,300.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,0.00010019668116,300.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0004752899112645,287.3981018066406,294.1499938964844,295.4783935546875,292.9174194335937,296.0162658691406,295.5404663085937,287.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138029465451,7.478063501764609e-09,0.0010137954959645,-0.0186429694294929,0.0,0.0,0.0,-0.0085200136527419,60.0,9.84439182281494,0.0,-7.007554359006464e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,300.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515991210937,0.0,0.0,9.51185793383047e-05,300.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001001644486677,301.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913635253906,0.0,0.0,7.398112211376429e-05,300.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0001001644486677,300.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418334960937,0.0,0.0,0.0004751369997393,287.4001159667969,294.1499938964844,295.4684143066406,292.9017028808594,296.0113525390625,295.5307006835937,287.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134767508134,7.439925564511894e-09,0.0010134694166481,-0.0185430813580751,0.0,0.0,0.0,-0.0085011078044772,60.0,9.79391098022461,0.0,-7.003045965348066e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,300.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,9.50868270592764e-05,300.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.0001001310010906,301.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,7.395642023766413e-05,300.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.0001001310010906,300.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,0.0004749783838633,287.4021301269531,294.1499938964844,295.4584655761719,292.8865661621094,296.00640869140625,295.5209655761719,287.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131384478881,7.400358992271094e-09,0.0010131309973075,-0.0184394512325525,0.0,0.0,0.0,-0.0084814922884106,60.0,9.744572639465332,0.0,-6.998370594146763e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,300.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,9.505396883469076e-05,300.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,0.0001000964111881,301.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,7.393086707452312e-05,300.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,0.0001000964111881,300.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,0.0004748142673633,287.40411376953125,294.1499938964844,295.4485168457031,292.8720092773437,296.0014343261719,295.51123046875,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359427289799214e-09,0.0010127810528501,-0.0183322448283433,0.0,0.0,0.0,-0.0084612006321549,60.0,9.696410179138184,0.0,-6.993535350829917e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,300.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,9.502007014816628e-05,300.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001000607080641,301.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,7.390449900412932e-05,300.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0001000607080641,300.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,0.0004746449121739,287.4060974121094,294.1499938964844,295.4385986328125,292.85809326171875,295.99639892578125,295.5015563964844,287.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124271502718,7.317189076871955e-09,0.0010124198161065,-0.0182216148823499,0.0,0.0,0.0,-0.0084402617067098,60.0,9.649496078491213,0.0,-6.98854734082488e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,300.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,9.498517465544865e-05,300.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,0.0001000239644781,301.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,7.387735968222842e-05,300.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659423828125,0.0,0.0,0.0001000239644781,300.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,0.0004744706093333,287.4080810546875,294.1499938964844,295.4286804199219,292.8448486328125,295.9913330078125,295.49188232421875,287.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273716740030521e-09,0.0010120481019839,-0.0181077532470226,0.0,0.0,0.0,-0.0084187109023332,60.0,9.60385513305664,0.0,-6.98341580118722e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,300.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,9.49493478401564e-05,300.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815368652344,0.0,0.0,9.998623136198148e-05,301.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111083984375,0.0,0.0,7.38494927645661e-05,300.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,9.998623136198148e-05,300.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0004742916498798,287.4100341796875,294.1499938964844,295.4187927246094,292.832275390625,295.9862365722656,295.48223876953125,287.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116737103089,7.229077336745604e-09,0.001011666492559,-0.0179908331483602,0.0,0.0,0.0,-0.0083965808153152,60.0,9.559584617614746,0.0,-6.978148547887032e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,300.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,9.491264790995046e-05,300.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,9.994758875109257e-05,301.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.382094918284565e-05,300.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,9.994758875109257e-05,300.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,0.0004741083248518,287.4119873046875,294.1499938964844,295.4089050292969,292.8204345703125,295.9810791015625,295.4726257324219,287.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112826712429,7.183352579431812e-09,0.0010112754534929,-0.0178710706532001,0.0,0.0,0.0,-0.0083739133551716,60.0,9.516693115234377,0.0,-6.972754817979876e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,300.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,9.487511852057652e-05,300.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,9.990806574933232e-05,301.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,7.379175804089755e-05,300.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,9.990806574933232e-05,300.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,0.000473920837976,287.4139404296875,294.1499938964844,295.3990478515625,292.8093566894531,295.97589111328125,295.4630432128906,287.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108827846124,7.1365957587943285e-09,0.0010108756832778,-0.0177486035972833,0.0,0.0,0.0,-0.008350733667612,60.0,9.475266456604004,0.0,-6.967242427435849e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,300.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,9.483683970756827e-05,300.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,9.986775694414972e-05,301.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.022705078125,0.0,0.0,7.376198482234031e-05,300.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,9.986775694414972e-05,300.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756164550781,0.0,0.0,0.0004737296549137,287.4158630371094,294.1499938964844,295.3891906738281,292.799072265625,295.9706420898437,295.4534912109375,287.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104749817401,7.0889072389945795e-09,0.0010104678804054,-0.0176236946135759,0.0,0.0,0.0,-0.008327092975378,60.0,9.435343742370604,0.0,-6.961621323853251e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,300.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.479786967858672e-05,300.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977111816406,0.0,0.0,9.982672781916337e-05,301.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,7.373168045887724e-05,300.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,9.982672781916337e-05,300.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,0.0004735350084956,287.41778564453125,294.1499938964844,295.3793640136719,292.7895812988281,295.96539306640625,295.4439697265625,287.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100597282871,7.04036029475219e-09,0.0010100527433678,-0.0174965374171733,0.0,0.0,0.0,-0.0083030257374048,60.0,9.396976470947266,0.0,-6.955902165373119e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
