time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787480,300.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,9.475828846916556e-05,300.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,9.978503658203408e-05,301.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,7.370088860625401e-05,300.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,9.978503658203408e-05,300.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0004733372479677,287.4197082519531,294.1499938964844,295.3695678710937,292.7809753417969,295.9600830078125,295.4344482421875,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096379555761,6.991038414838613e-09,0.0010096309706568,-0.017367348074913,0.0,0.0,0.0,-0.0082785747945308,60.0,9.360197067260742,0.0,-6.950093478508279e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,300.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,9.471814701100811e-05,300.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,9.974276326829568e-05,301.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,7.366966747213155e-05,300.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,9.974276326829568e-05,300.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,0.0004731367516797,287.421630859375,294.1499938964844,295.3597717285156,292.7732238769531,295.9547424316406,295.42498779296875,287.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092102456837,6.941026864382138e-09,0.0010092033771798,-0.017236353829503,0.0,0.0,0.0,-0.008253782056272,60.0,9.32512378692627,0.0,-6.944206631942508e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,300.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00103759765625,0.0,0.0,9.467732161283492e-05,300.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,9.969977691071108e-05,301.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,7.363791519310325e-05,300.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986877441406,0.0,0.0,9.969977691071108e-05,300.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919738769531,0.0,0.0,0.0004729328211396,287.42352294921875,294.1499938964844,295.3500061035156,292.7663879394531,295.9493408203125,295.4155578613281,287.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087753180414,6.890163106731961e-09,0.0010087684495374,-0.017103124409914,0.0,0.0,0.0,-0.0082285664975643,60.0,9.29171371459961,0.0,-6.938221730479199e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,300.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,9.463469905313104e-05,300.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,9.96548988041468e-05,301.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,7.360476593021303e-05,300.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,9.96548988041468e-05,300.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,0.0004727199266199,287.4254150390625,294.1499938964844,295.3403015136719,292.7601013183594,295.94390869140625,295.4061279296875,287.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083211818709,6.837065136267029e-09,0.0010083144297823,-0.016964042559266,0.0,0.0,0.0,-0.0082022435963153,60.0,9.260010719299316,0.0,-6.931976770374605e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,300.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,9.45882493397221e-05,300.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,9.960598254110664e-05,301.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,7.356864080065861e-05,300.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,9.960598254110664e-05,300.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,0.0004724878817796,287.42730712890625,294.1499938964844,295.3307800292969,292.7540283203125,295.9384765625,295.39678955078125,287.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078263003379,6.779194983153047e-09,0.0010078195482492,-0.0168124604970216,0.0,0.0,0.0,-0.0081735551357269,60.0,9.2293119430542,0.0,-6.925174034222438e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,300.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.453875827603042e-05,300.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213317871094,0.0,0.0,9.955386485671625e-05,301.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,7.353014370892197e-05,300.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,9.955386485671625e-05,300.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,0.0004722406738437,287.42919921875,294.1499938964844,295.3213806152344,292.74810791015625,295.9329833984375,295.38751220703125,287.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072990553453,6.717531864097737e-09,0.0010072923032566,-0.0166509412229061,0.0,0.0,0.0,-0.0081429863348603,60.0,9.19936466217041,0.0,-6.917928629945892e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,300.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,9.448682249058038e-05,300.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02520751953125,0.0,0.0,9.949917148333044e-05,301.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,7.348974759224802e-05,300.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,9.949917148333044e-05,300.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,0.000471981242299,287.4310607910156,294.1499938964844,295.3121032714844,292.7424011230469,295.9274597167969,295.3782958984375,287.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067457333207,6.652827178044163e-09,0.001006738981232,-0.0164814535528421,0.0,0.0,0.0,-0.0081109097227454,60.0,9.169921875,-0.0,-6.910330085929672e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,300.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,9.443300950806588e-05,300.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,9.944250632543115e-05,301.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,7.344789628405124e-05,300.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,9.944250632543115e-05,300.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,0.0004717124393209,287.43292236328125,294.1499938964844,295.302978515625,292.7368469238281,295.9219055175781,295.36920166015625,287.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5857870268359875e-09,0.0010061657521873,-0.0163058452308177,0.0,0.0,0.0,-0.0080776745453476,60.0,9.140985488891602,-0.0,-6.902461535673865e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,300.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,9.437795961275695e-05,300.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,9.938453877111896e-05,301.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601501464844,0.0,0.0,7.340508454944938e-05,300.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,9.938453877111896e-05,300.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,0.0004714374663308,287.4347839355469,294.1499938964844,295.2939453125,292.7314758300781,295.91632080078125,295.3601989746094,287.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005585771054,6.517201001088324e-09,0.001005579251796,-0.016126187518239,0.0,0.0,0.0,-0.0080436738207936,60.0,9.112518310546877,-0.0,-6.894416060276853e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,300.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,9.432225488126278e-05,300.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,9.932588000083342e-05,301.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,7.336175622185692e-05,300.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,9.932588000083342e-05,300.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,0.0004711592046078,287.4366455078125,294.1499938964844,295.2850646972656,292.7262878417969,295.91070556640625,295.351318359375,287.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049922857433,6.4478014039082154e-09,0.0010049858829006,-0.0159443989396095,0.0,0.0,0.0,-0.0080092689022421,60.0,9.084531784057615,-0.0,-6.8862803459524e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,300.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,9.426651376998052e-05,300.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,9.92671775748022e-05,301.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,7.3318398790434e-05,300.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,9.92671775748022e-05,300.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.000470880739158,287.4385070800781,294.1499938964844,295.2762756347656,292.72125244140625,295.90509033203125,295.342529296875,287.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043983347713,6.378347627844505e-09,0.0010043919319286,-0.0157624650746583,0.0,0.0,0.0,-0.0079748379066586,60.0,9.057026863098145,-0.0,-6.87814249999974e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,300.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,9.42112528719008e-05,300.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,9.920898446580396e-05,301.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,7.327541970880702e-05,300.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03399658203125,0.0,0.0,9.920898446580396e-05,300.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0004706047184299,287.4403381347656,294.1499938964844,295.2676086425781,292.71636962890625,295.8994140625,295.3338317871094,287.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038095060735,6.3095009217306605e-09,0.0010038032196462,-0.0155821200460195,0.0,0.0,0.0,-0.0079407077282667,60.0,9.030071258544922,-0.0,-6.870081392662541e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,300.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400390625,0.0,0.0,9.415711974725129e-05,300.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,9.915197733789682e-05,301.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,7.323331374209374e-05,300.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,9.915197733789682e-05,300.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,0.0004703343147411,287.4421691894531,294.1499938964844,295.2590637207031,292.71160888671875,295.89373779296875,295.3252868652344,287.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032327845692,6.2420575375199405e-09,0.0010032264981418,-0.0154054500162601,0.0,0.0,0.0,-0.007907273247838,60.0,9.003640174865723,-0.0,-6.862188683953718e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,300.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,9.410458733327688e-05,300.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,9.90966655081138e-05,301.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,7.31924592400901e-05,300.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416259765625,0.0,0.0,9.90966655081138e-05,300.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0004700719146057,287.4440002441406,294.1499938964844,295.2506103515625,292.70703125,295.8880310058594,295.3168029785156,287.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026730597019,6.176614775199596e-09,0.0010026668896898,-0.0152340177446603,0.0,0.0,0.0,-0.0078748296946287,60.0,8.977813720703125,-0.0,-6.854534007061376e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,300.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,9.40542740863748e-05,300.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,9.904368198476732e-05,301.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,7.315332914004102e-05,300.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,9.904368198476732e-05,300.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,0.0004698206030298,287.4458312988281,294.1499938964844,295.2422180175781,292.7025756835937,295.88232421875,295.3084411621094,287.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021369671449,6.11393113914005e-09,0.0010021309135481,-0.0150698134675621,0.0,0.0,0.0,-0.007843755185604,60.0,8.952557563781738,-0.0,-6.847206890370219e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,300.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,9.400661656400187e-05,300.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05926513671875,0.0,0.0,9.899349242914468e-05,301.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,7.311625813599676e-05,300.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492248535156,0.0,0.0,9.899349242914468e-05,300.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04302978515625,0.0,0.0,0.0004695825045928,287.4476623535156,294.1499938964844,295.23394775390625,292.6982727050781,295.8765869140625,295.3001708984375,287.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629163511,6.054551970890998e-09,0.0010016231099143,-0.0149142639711499,0.0,0.0,0.0,-0.0078143179416656,60.0,8.927962303161621,-0.0,-6.840269151098255e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,300.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,9.396216773893684e-05,300.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.894668619381264e-05,301.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,7.308168278541416e-05,300.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,9.894668619381264e-05,300.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0004693604714702,287.449462890625,294.1499938964844,295.2257385253906,292.694091796875,295.8708190917969,295.2919616699219,287.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011555859819,5.999174046422695e-09,0.0010011495323851,-0.0147691955789923,0.0,0.0,0.0,-0.0077868648804724,60.0,8.903979301452637,-0.0,-6.833801791117369e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,300.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.0,0.0,9.392140054842456e-05,300.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,9.890375804388896e-05,301.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,7.304997416213155e-05,300.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,9.890375804388896e-05,300.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0004691568319685,287.4512939453125,294.1499938964844,295.2176208496094,292.6900329589844,295.8650207519531,295.28387451171875,287.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007211240008,5.948381787135304e-09,0.0010007151868194,-0.0146361384540796,0.0,0.0,0.0,-0.0077616847120225,60.0,8.880760192871094,-0.0,-6.827873022530184e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,300.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.388455509906636e-05,300.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,9.886496263789012e-05,301.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,7.30213214410469e-05,300.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,9.886496263789012e-05,300.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,0.0004689728084485,287.4530944824219,294.1499938964844,295.2095947265625,292.6860656738281,295.8592224121094,295.2758483886719,287.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003285715356,5.902482502762041e-09,0.0010003226343542,-0.0145158991217613,0.0,0.0,0.0,-0.0077389301732182,60.0,8.858174324035645,-0.0,-6.82251766193076e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,300.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,9.3852257123217e-05,300.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,9.88309402600862e-05,301.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,7.299619755940512e-05,300.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06414794921875,0.0,0.0,9.88309402600862e-05,300.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,0.0004688114277087,287.45489501953125,294.1499938964844,295.2015991210937,292.6822509765625,295.8534240722656,295.26788330078125,287.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999984331429,5.862236029940959e-09,0.0009999785106629,-0.0144104678183794,0.0,0.0,0.0,-0.0077189784497022,60.0,8.836284637451172,-0.0,-6.817823816618329e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,300.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,9.382477583130822e-05,300.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,9.88020037766546e-05,301.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,7.297482807189226e-05,300.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,9.88020037766546e-05,300.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,0.0004686741740442,287.4566955566406,294.1499938964844,295.1936950683594,292.67852783203125,295.8475952148437,295.2599792480469,287.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996915468946,5.828000748664408e-09,0.0009996857261285,-0.0143207823857665,0.0,0.0,0.0,-0.0077020060271024,60.0,8.815083503723145,-0.0,-6.81383198752883e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,300.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,9.380243136547506e-05,300.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,9.877847332973032e-05,301.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063537597656,0.0,0.0,7.295744580915198e-05,300.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,9.877847332973032e-05,300.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0004685625608544,287.45849609375,294.1499938964844,295.18585205078125,292.6749267578125,295.8417358398437,295.2521057128906,287.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994534775614,5.800161684277327e-09,0.0009994476567953,-0.014247853308916,0.0,0.0,0.0,-0.0076882052235305,60.0,8.794689178466797,-0.0,-6.810586938854615e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,300.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,9.378550748806448e-05,300.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,9.87606545095332e-05,301.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,7.294428360182792e-05,300.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,9.87606545095332e-05,300.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0004684780433308,287.4602966308594,294.1499938964844,295.17803955078125,292.6714172363281,295.8358764648437,295.2442626953125,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.779081213574955e-09,0.0009992673294618,-0.0141926286742091,0.0,0.0,0.0,-0.0076777543872594,60.0,8.774991989135742,-0.0,-6.808129882074354e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,300.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,9.377425158163533e-05,300.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,9.874880197457968e-05,301.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132507324219,0.0,0.0,7.293553062481806e-05,300.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,9.874880197457968e-05,300.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,0.0004684217856265,287.46209716796875,294.1499938964844,295.1702880859375,292.6679992675781,295.8299865722656,295.2364807128906,287.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991531260311,5.7650546558818405e-09,0.0009991474216803,-0.0141558842733502,0.0,0.0,0.0,-0.0076708006672561,60.0,8.756121635437012,-0.0,-6.806495633782107e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,300.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,9.376883826917036e-05,300.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,9.874309762381016e-05,301.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,7.293131784535944e-05,300.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,9.874309762381016e-05,300.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,0.000468394748168,287.4638977050781,294.1499938964844,295.1625671386719,292.6646423339844,295.8240661621094,295.22869873046875,287.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990953840315,5.758311161230267e-09,0.0009990896796807,-0.0141382170841097,0.0,0.0,0.0,-0.0076674572192132,60.0,8.737955093383789,-0.0,-6.805709773516355e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,300.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08819580078125,0.0,0.0,9.376942034577952e-05,300.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.874371608020738e-05,301.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,7.293177623068914e-05,300.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,9.874371608020738e-05,300.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,0.0004683976876549,287.4656982421875,294.1499938964844,295.1549072265625,292.6614074707031,295.81817626953125,295.220947265625,287.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991016704589,5.7590416879804715e-09,0.0009990958496928,-0.0141401318833231,0.0,0.0,0.0,-0.0076678195036947,60.0,8.720626831054688,-0.0,-6.805795038644646e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,300.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.091796875,0.0,0.0,9.377609239891171e-05,300.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,9.875073737930506e-05,301.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,7.293695671251044e-05,300.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,9.875073737930506e-05,300.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,0.0004684309824369,287.46746826171875,294.1499938964844,295.1472473144531,292.6582336425781,295.8122253417969,295.21319580078125,287.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.767350597096765e-09,0.0009991668630391,-0.0141618987545371,0.0,0.0,0.0,-0.007671938277781,60.0,8.704000473022461,-0.0,-6.806762797850753e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,300.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,9.378929826198146e-05,300.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,9.876464173430576e-05,301.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268920898437,0.0,0.0,7.294723036466166e-05,300.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,9.876464173430576e-05,300.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,0.0004684969608206,287.4692687988281,294.1499938964844,295.1396484375,292.6551208496094,295.8062744140625,295.2054443359375,287.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993133135139,5.7838027700540814e-09,0.0009993074927479,-0.0142049975693225,0.0,0.0,0.0,-0.0076800938695669,60.0,8.6882905960083,-0.0,-6.808679842151832e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,300.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,9.380782285006715e-05,300.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,9.8784155852627e-05,301.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,7.296163676073775e-05,300.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,9.8784155852627e-05,300.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912780761719,0.0,0.0,0.0004685894818976,287.4710693359375,294.1499938964844,295.1320495605469,292.652099609375,295.8003234863281,295.1976623535156,287.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995106374844,5.806883862646828e-09,0.0009995048167183,-0.0142654627561569,0.0,0.0,0.0,-0.0076915360987186,60.0,8.673186302185059,-0.0,-6.81136995694942e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,300.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,9.383320866618304e-05,300.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,9.881088772090152e-05,301.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,7.298138370970264e-05,300.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,9.881088772090152e-05,300.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,0.0004687162872869,287.47283935546875,294.1499938964844,295.1244812011719,292.6491394042969,295.7943420410156,295.1898803710937,287.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997811866924,5.838512784350769e-09,0.000999775249511,-0.0143483206629753,0.0,0.0,0.0,-0.0077072158455848,60.0,8.658945083618164,-0.0,-6.815057673748015e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,300.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,9.386376768816262e-05,300.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,9.884306200547144e-05,301.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,7.300514698727056e-05,300.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041259765625,0.0,0.0,9.884306200547144e-05,300.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985107421875,0.0,0.0,0.0004688689368776,287.4746398925781,294.1499938964844,295.1169128417969,292.6462097167969,295.7883605957031,295.1820373535156,287.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876583220043585e-09,0.0010001007467508,-0.014448051340878,0.0,0.0,0.0,-0.0077260886318981,60.0,8.645318031311035,-0.0,-6.819497144761044e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,300.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,9.390086052007972e-05,300.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,9.8882126621902e-05,301.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,7.303400343516842e-05,300.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,9.8882126621902e-05,300.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,0.0004690542409662,287.4764099121094,294.1499938964844,295.1093444824219,292.6433410644531,295.7823486328125,295.1741943359375,287.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005019139498,5.922797807755842e-09,0.0010004959767684,-0.0145691186189651,0.0,0.0,0.0,-0.0077489991672337,60.0,8.632492065429688,-0.0,-6.824888032497256e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,300.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,9.394285007147118e-05,300.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,9.892634261632338e-05,301.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,7.306665793294087e-05,300.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,9.892634261632338e-05,300.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.0004692639922723,287.47821044921875,294.1499938964844,295.1017761230469,292.6405334472656,295.7763061523437,295.16632080078125,287.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009492980316,5.975115957568278e-09,0.0010009432444348,-0.0147061729803681,0.0,0.0,0.0,-0.0077749355696141,60.0,8.62024974822998,-0.0,-6.830993726225644e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,300.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,9.399079135619104e-05,300.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,9.89768304862082e-05,301.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,7.310394721571356e-05,300.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,9.89768304862082e-05,300.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0004695034876931,287.47998046875,294.1499938964844,295.09423828125,292.63775634765625,295.770263671875,295.15838623046875,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014601284638,6.0348477326499506e-09,0.001001454074867,-0.014862647280097,0.0,0.0,0.0,-0.007804546970874,60.0,8.608755111694336,-0.0,-6.837967703177128e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,300.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,9.404323645867409e-05,300.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,9.903205500449984e-05,301.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,7.314473623409867e-05,300.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,9.903205500449984e-05,300.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.000469765451271,287.4817810058594,294.1499938964844,295.0866394042969,292.6350402832031,295.7641906738281,295.150390625,287.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020188055932,6.1001870221844e-09,0.0010020127519965,-0.0150338103994727,0.0,0.0,0.0,-0.0078369379043579,60.0,8.597797393798828,-0.0,-6.845600353244663e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,300.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,9.410086931893602e-05,300.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,9.909274376695976e-05,301.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537170410156,0.0,0.0,7.318956340895966e-05,300.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1218566894531,0.0,0.0,9.909274376695976e-05,300.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,0.0004700533172581,287.48358154296875,294.1499938964844,295.0790710449219,292.63232421875,295.75811767578125,295.1423645019531,287.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026328964158,6.1719891419897985e-09,0.0010026267264038,-0.0152219012379646,0.0,0.0,0.0,-0.0078725339844822,60.0,8.5875244140625,-0.0,-6.853993284039461e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,300.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12725830078125,0.0,0.0,9.416237298864873e-05,300.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,9.91575070656836e-05,301.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,7.323740283027291e-05,300.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253662109375,0.0,0.0,9.91575070656836e-05,300.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,0.0004703605372924,287.4853515625,294.1499938964844,295.07147216796875,292.629638671875,295.75201416015625,295.1343078613281,287.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032880818471,6.248614958792586e-09,0.001003281911835,-0.0154226273298263,0.0,0.0,0.0,-0.0079105198383331,60.0,8.57772445678711,-0.0,-6.862955359565603e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,300.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,9.4228184025269e-05,300.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.92268105619587e-05,301.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16033935546875,0.0,0.0,7.32885891920887e-05,300.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,9.92268105619587e-05,300.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.0004706892941612,287.4871520996094,294.1499938964844,295.0638427734375,292.6269836425781,295.74591064453125,295.12615966796875,287.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039893677458,6.330609814142463e-09,0.0010039829649031,-0.0156374163925647,0.0,0.0,0.0,-0.0079511683434247,60.0,8.568522453308105,-0.0,-6.872552660297515e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,300.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342468261719,0.0,0.0,9.429717465536668e-05,300.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,9.929946827469394e-05,301.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,7.33422493794933e-05,300.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1323547363281,0.0,0.0,9.929946827469394e-05,300.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,0.0004710339417215,287.48895263671875,294.1499938964844,295.0561828613281,292.62432861328125,295.7397766113281,295.11798095703125,287.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047244140878,6.4165708302255114e-09,0.0010047180112451,-0.0158625915646553,0.0,0.0,0.0,-0.0079937828704714,60.0,8.5597505569458,-0.0,-6.8826203403205e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
