time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789820,300.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,9.436933760298416e-05,300.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,9.937545837601648e-05,301.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,7.339837611652911e-05,300.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,9.937545837601648e-05,300.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0004713943926617,287.4907531738281,294.1499938964844,295.0484619140625,292.6217041015625,295.733642578125,295.1097106933594,287.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054932208731,6.506474470313606e-09,0.0010054868180304,-0.016098091378808,0.0,0.0,0.0,-0.0080383522436022,60.0,8.551444053649902,-0.0,-6.893158399634558e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,300.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,9.44438434089534e-05,300.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,9.94539150269702e-05,301.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,7.345632184296846e-05,300.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,9.94539150269702e-05,300.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,0.0004717665724456,287.4925231933594,294.1499938964844,295.0407409667969,292.6190795898437,295.7274475097656,295.1014404296875,287.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287173368,6.599303770116194e-09,0.0010062805376946,-0.0163412522524595,0.0,0.0,0.0,-0.0080843716859817,60.0,8.543456077575684,-0.0,-6.904047467060084e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,300.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,9.452059748582542e-05,300.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513671875,0.0,0.0,9.953473636414856e-05,301.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,7.351602107519284e-05,300.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.142822265625,0.0,0.0,9.953473636414856e-05,300.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,0.0004721499281004,287.49432373046875,294.1499938964844,295.032958984375,292.616455078125,295.7212829589844,295.09307861328125,287.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071048745885,6.6949237265134814e-09,0.0010070982389152,-0.0165917221456766,0.0,0.0,0.0,-0.0081317741423845,60.0,8.535863876342773,-0.0,-6.915273331742355e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,300.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,9.459867578698322e-05,300.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,9.961696196114644e-05,301.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,7.357675349339843e-05,300.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,9.961696196114644e-05,300.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410522460937,0.0,0.0,0.0004725399776361,287.4961242675781,294.1499938964844,295.025146484375,292.61383056640625,295.7150573730469,295.08465576171875,287.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.792208129269284e-09,0.0010079300263896,-0.0168465469032526,0.0,0.0,0.0,-0.0081800026819109,60.0,8.528507232666016,-0.0,-6.926703122189792e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,300.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,9.467791096540168e-05,300.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,9.970039536710829e-05,301.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,7.363837357843295e-05,300.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,9.970039536710829e-05,300.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0004729357606265,287.4979248046875,294.1499938964844,295.0172424316406,292.6111755371094,295.7088317871094,295.0762023925781,287.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087810223922,6.8909202788347565e-09,0.0010087741538882,-0.0171051081269979,0.0,0.0,0.0,-0.0082289380952715,60.0,8.521431922912598,-0.0,-6.938311258863905e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,300.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,9.475753176957367e-05,300.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,9.978424350265414e-05,301.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,7.370029925368726e-05,300.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,9.978424350265414e-05,300.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0004733334935735,287.4997253417969,294.1499938964844,295.0093078613281,292.6085205078125,295.7025756835937,295.06768798828125,287.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096294572576,6.9901213706202725e-09,0.001009622355923,-0.0173649471253156,0.0,0.0,0.0,-0.0082781165838241,60.0,8.514503479003906,-0.0,-6.949985476012446e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,300.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,9.483719622949138e-05,300.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,9.986813529394568e-05,301.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,7.376226130872965e-05,300.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,9.986813529394568e-05,300.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,0.0004737314302474,287.50152587890625,294.1499938964844,295.00128173828125,292.6058349609375,295.6963195800781,295.0591125488281,287.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104782413691,7.0893779735570214e-09,0.0010104711400344,-0.0176249276846647,0.0,0.0,0.0,-0.0083273220807313,60.0,8.50773811340332,-0.0,-6.96167674618664e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,300.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,9.491632226854564e-05,300.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,9.99514595605433e-05,301.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,7.382380863418803e-05,300.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,9.99514595605433e-05,300.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.0004741266893688,287.5033569335937,294.1499938964844,294.9931945800781,292.6031188964844,295.6900329589844,295.0505065917969,287.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113213211297,7.187960449073216e-09,0.0010113141033798,-0.0178831405937671,0.0,0.0,0.0,-0.0083761941641569,60.0,8.501032829284668,-0.0,-6.973298383172732e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,300.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.165283203125,0.0,0.0,9.499441512161866e-05,300.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,0.0001000336924334,301.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,7.388454105239362e-05,300.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,0.0001000336924334,300.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0004745167680084,287.5051574707031,294.1499938964844,294.98504638671875,292.6003723144531,295.6837158203125,295.04180908203125,287.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121533414348,7.285251957256378e-09,0.0010121461236849,-0.0181379672139883,0.0,0.0,0.0,-0.0084244254976511,60.0,8.494375228881836,-0.0,-6.984777201068938e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,300.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,9.507106733508408e-05,300.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0001001144119072,301.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1963195800781,0.0,0.0,7.394416024908423e-05,300.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,0.0001001144119072,300.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0004748996580019,287.5069580078125,294.1499938964844,294.976806640625,292.5975952148437,295.6773681640625,295.0331115722656,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129701113328,7.380753785923843e-09,0.0010129627771675,-0.0183881018310785,0.0,0.0,0.0,-0.0084717702120542,60.0,8.487701416015625,-0.0,-6.996054224828185e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,300.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,9.514565317658707e-05,300.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,0.0001001929558697,301.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,7.400217145914212e-05,300.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703491210937,0.0,0.0,0.0001001929558697,300.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,0.0004752722452394,287.5087890625,294.1499938964844,294.9684753417969,292.59478759765625,295.6710205078125,295.0243225097656,287.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137648787349,7.473683005798648e-09,0.0010137574281543,-0.0186314973980188,0.0,0.0,0.0,-0.0085178390145301,60.0,8.480952262878418,-0.0,-7.007036373352096e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,300.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,9.521795436739922e-05,300.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,0.0001002690914901,301.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,7.405840733554214e-05,300.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0001002690914901,300.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,0.0004756333946716,287.5106201171875,294.1499938964844,294.9600524902344,292.5919189453125,295.6646423339844,295.0155029296875,287.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145351989194,7.563763837481474e-09,0.0010145276319235,-0.0188674293458461,0.0,0.0,0.0,-0.0085624959319829,60.0,8.474091529846191,-0.0,-7.017689540589346e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,300.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,9.528732334729284e-05,300.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,0.0001003421421046,301.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,7.411236583720893e-05,300.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001003421421046,300.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722412109375,0.0,0.0,0.000475979904877,287.5124206542969,294.1499938964844,294.9515380859375,292.5889892578125,295.6582336425781,295.0066223144531,287.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015274436213,7.650192479502493e-09,0.0010152667528018,-0.0190937928855419,0.0,0.0,0.0,-0.0086053423583507,60.0,8.46706485748291,-0.0,-7.027918513813347e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,300.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18231201171875,0.0,0.0,9.535343997413293e-05,300.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,0.000100411765743,301.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.209228515625,0.0,0.0,7.416379230562598e-05,300.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,0.000100411765743,300.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0004763102042488,287.5142517089844,294.1499938964844,294.94293212890625,292.58599853515625,295.6518249511719,294.9976806640625,287.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159788653254,7.73257013975126e-09,0.0010159711819142,-0.0193095412105321,0.0,0.0,0.0,-0.0086461808532476,60.0,8.459837913513184,-0.0,-7.037675686660806e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,300.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,9.541582403471692e-05,300.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,0.0001004774603643,301.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,7.421230839099735e-05,300.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0001004774603643,300.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,0.0004766218189615,287.5160827636719,294.1499938964844,294.9342041015625,292.5829772949219,295.6453552246094,294.9887084960937,287.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016643596813,7.810293745080799e-09,0.0010166357969865,-0.0195131003856658,0.0,0.0,0.0,-0.0086847115308046,60.0,8.452346801757812,-0.0,-7.0468871626872e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,300.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,9.54741844907403e-05,300.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0001005389203783,301.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,7.425770309055224e-05,300.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001005389203783,300.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,0.0004769133229274,287.5179138183594,294.1499938964844,294.92535400390625,292.5798645019531,295.6388854980469,294.9796447753906,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172654874622,7.883006247766389e-09,0.0010172575712203,-0.0197035335004329,0.0,0.0,0.0,-0.0087207593023777,60.0,8.444573402404785,-0.0,-7.055510309328383e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,300.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19244384765625,0.0,0.0,9.552796836942434e-05,300.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,0.0001005955491564,301.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,7.429953257087618e-05,300.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001005955491564,300.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,0.0004771819803863,287.5197448730469,294.1499938964844,294.9164123535156,292.57666015625,295.63238525390625,294.9705505371094,287.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178384836763,7.950013092283825e-09,0.0010178305674344,-0.0198790207505226,0.0,0.0,0.0,-0.0087539767846465,60.0,8.436429023742676,-0.0,-7.06346128254154e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,300.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,9.557717567076908e-05,300.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,0.0001006473685265,301.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,7.433780410792679e-05,300.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,0.0001006473685265,300.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,0.0004774277913384,287.5215759277344,294.1499938964844,294.9073181152344,292.57342529296875,295.6258544921875,294.9613952636719,287.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183629347011,8.011324048595725e-09,0.0010183549020439,-0.020039590075612,0.0,0.0,0.0,-0.0087843714281916,60.0,8.42794132232666,-0.0,-7.070740792869401e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,300.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,9.562094055581838e-05,300.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,0.000100693454442,301.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,7.437184831360355e-05,300.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.000100693454442,300.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0004776464193128,287.5234069824219,294.1499938964844,294.89813232421875,292.570068359375,295.6192932128906,294.9521484375,287.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018829178065,8.065851098137955e-09,0.0010188211454078,-0.0201823879033327,0.0,0.0,0.0,-0.0088114030659198,60.0,8.418987274169922,-0.0,-7.077217389905854e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,300.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,9.565958316670732e-05,300.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.000100734148873,301.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,7.440189801855013e-05,300.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,0.000100734148873,300.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,0.0004778394359163,287.5252380371094,294.1499938964844,294.8887939453125,292.5666198730469,295.6127014160156,294.94287109375,287.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.11399392119938e-09,0.0010192329064011,-0.0203084703534841,0.0,0.0,0.0,-0.0088352700695395,60.0,8.409638404846191,-0.0,-7.082938680014196e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,300.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,9.569247049512342e-05,300.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,0.0001007687824312,301.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,7.44274802855216e-05,300.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001007687824312,300.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19952392578125,0.0,0.0,0.0004780036979354,287.527099609375,294.1499938964844,294.8793029785156,292.5630798339844,295.6061096191406,294.9335021972656,288.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195914655923,8.154966479878567e-09,0.0010195832001045,-0.0204157717525959,0.0,0.0,0.0,-0.0088555822148919,60.0,8.399765968322754,-0.0,-7.08780945046783e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,300.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,9.571922419127076e-05,300.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,0.0001007969549391,301.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,7.444828224834055e-05,300.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0001007969549391,300.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.0004781373427249,287.5289306640625,294.1499938964844,294.86968994140625,292.5594482421875,295.5994567871094,294.924072265625,288.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198765667155,8.188299815969913e-09,0.0010198683012276,-0.0205030646175146,0.0,0.0,0.0,-0.0088721066713333,60.0,8.389392852783203,-0.0,-7.0917728578479e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,300.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,9.573930583428591e-05,300.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,0.0001008180988719,301.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,7.44639037293382e-05,300.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0001008180988719,300.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0004782376636285,287.5307922363281,294.1499938964844,294.85992431640625,292.55572509765625,295.5928039550781,294.91455078125,288.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020090538077,8.213320690231285e-09,0.0010200822725892,-0.0205685906112194,0.0,0.0,0.0,-0.0088845109567046,60.0,8.378362655639648,-0.0,-7.094749321367999e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,300.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,9.575395233696328e-05,300.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0001008335239021,301.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,7.447529787896201e-05,300.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.0001008335239021,300.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,0.0004783108015544,287.5326538085937,294.1499938964844,294.8500061035156,292.5518798828125,295.5860900878906,294.9049377441406,288.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202466510236,8.231567427685604e-09,0.0010202383855357,-0.0206163767725229,0.0,0.0,0.0,-0.0088935568928718,60.0,8.366819381713867,-0.0,-7.096920029425746e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,300.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,9.576360025675967e-05,300.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.0001008436811389,301.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,7.448279939126223e-05,300.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,0.0001008436811389,300.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,0.0004783589974977,287.53448486328125,294.1499938964844,294.83966064453125,292.5476379394531,295.5793762207031,294.8952331542969,288.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203494457527,8.243586258060986e-09,0.0010203411802649,-0.0206478517502546,0.0,0.0,0.0,-0.0088995154947042,60.0,8.354583740234375,-0.0,-7.098349641410098e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,300.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,9.577252785675228e-05,300.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,0.0001008530889521,301.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.448974793078378e-05,300.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001008530889521,300.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,0.0004784036136697,287.5363464355469,294.1499938964844,294.8286437988281,292.5428161621094,295.5726013183594,294.8853759765625,288.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254716021838249e-09,0.0010204362915828,-0.0206769965589046,0.0,0.0,0.0,-0.0089050326496362,60.0,8.341527938842773,-0.0,-7.099674093069552e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,300.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,9.578042954672128e-05,300.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,0.0001008614053716,301.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,7.449588883901015e-05,300.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0001008614053716,300.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0004784430784638,287.5382080078125,294.1499938964844,294.81695556640625,292.5373840332031,295.5657958984375,294.875244140625,288.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205287253484,8.264557926906946e-09,0.0010205204598605,-0.0207027718424797,0.0,0.0,0.0,-0.0089099118486046,60.0,8.327438354492188,-0.0,-7.100845778040822e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,300.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,9.57873708102852e-05,300.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,0.0001008687104331,301.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,7.450128759955987e-05,300.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,0.0001008687104331,300.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,0.0004784777411259,287.5400695800781,294.1499938964844,294.8046569824219,292.5313720703125,295.5589294433594,294.86480712890625,288.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273205232001146e-09,0.0010205945000052,-0.020725417882204,0.0,0.0,0.0,-0.0089141987264156,60.0,8.312408447265625,-0.0,-7.101874643922201e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,300.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,9.579338075127453e-05,300.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,0.0001008750405162,301.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,7.45059660403058e-05,300.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0001008750405162,300.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,0.000478507776279,287.5419311523437,294.1499938964844,294.791748046875,292.5247802734375,295.552001953125,294.8539733886719,288.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102066679392,8.280692576079218e-09,0.0010206585284322,-0.02074502594769,0.0,0.0,0.0,-0.0089179100468754,60.0,8.296268463134766,-0.0,-7.102765664512847e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,300.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,9.579851757735014e-05,300.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,0.0001008804538287,301.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,7.450996054103598e-05,300.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,0.0001008804538287,300.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.0004785334458574,287.5437927246094,294.1499938964844,294.7782592773437,292.5177001953125,295.5450439453125,294.8427429199219,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207215091213,8.287093677949997e-09,0.0010207132436335,-0.020761789754033,0.0,0.0,0.0,-0.0089210839942097,60.0,8.27914810180664,-0.0,-7.10352736632558e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,300.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,9.580281766830012e-05,300.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,0.0001008849794743,301.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.45133074815385e-05,300.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,0.0001008849794743,300.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,0.0004785549244843,287.545654296875,294.1499938964844,294.7641906738281,292.51007080078125,295.5379943847656,294.8310852050781,288.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207673767581,8.292453834712887e-09,0.0010207591112703,-0.0207758266478776,0.0,0.0,0.0,-0.0089237410575151,60.0,8.261053085327148,-0.0,-7.104165433702293e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,300.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,9.580633195582776e-05,300.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,0.0001008886829367,301.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,7.451603596564382e-05,300.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0001008886829367,300.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0004785724740941,287.54754638671875,294.1499938964844,294.7495422363281,292.5019226074219,295.5309143066406,294.81903076171875,288.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682900160833e-09,0.0010207964805886,-0.0207872837781906,0.0,0.0,0.0,-0.0089259101077914,60.0,8.242069244384766,-0.0,-7.104686261527604e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,300.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,9.580908226780592e-05,300.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0001008915714919,301.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,7.451817509718239e-05,300.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,0.0001008915714919,300.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0004785861819982,287.5494079589844,294.1499938964844,294.7344055175781,292.4933166503906,295.52374267578125,294.80645751953125,288.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208340827375,8.300252929416274e-09,0.0010208257008343,-0.020796250551939,0.0,0.0,0.0,-0.0089276079088449,60.0,8.222057342529297,-0.0,-7.10509411305793e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,300.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,9.581112681189552e-05,300.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0001008937324513,301.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,7.45197685318999e-05,300.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,0.0001008937324513,300.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,0.0004785964265465,287.55126953125,294.1499938964844,294.71875,292.4842529296875,295.5164794921875,294.7934875488281,288.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302803777837653e-09,0.0010208475869148,-0.0208029299974441,0.0,0.0,0.0,-0.0089288717135787,60.0,8.201239585876465,-0.0,-7.1053975148061e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,300.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.581248014001176e-05,300.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,0.000100895158539,301.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,7.452081626979634e-05,300.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,0.000100895158539,300.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,0.0004786031786352,287.5531616210937,294.1499938964844,294.7026062011719,292.4747314453125,295.5091552734375,294.77996826171875,288.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208702879026,8.304489540478244e-09,0.0010208620224148,-0.0208073463290929,0.0,0.0,0.0,-0.0089297080412507,60.0,8.179464340209961,-0.0,-7.10559859840032e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,300.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.581320773577318e-05,300.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,0.0001008959225146,301.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,7.452138379449025e-05,300.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001008959225146,300.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,0.000478606816614,287.5550537109375,294.1499938964844,294.6860046386719,292.4648132324219,295.50177001953125,294.7660217285156,288.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305394594287918e-09,0.001020869705826,-0.0208097156137228,0.0,0.0,0.0,-0.0089301569387316,60.0,8.15694808959961,-0.0,-7.10570589035342e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,300.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,9.581330959917976e-05,300.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.000100896024378,301.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,7.4521463830024e-05,300.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,0.000100896024378,300.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,0.0004786073113791,287.55694580078125,294.1499938964844,294.6689453125,292.4544677734375,295.4942626953125,294.7515563964844,288.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208791354671,8.305520715623516e-09,0.0010208708699792,-0.0208100471645593,0.0,0.0,0.0,-0.0089302193373441,60.0,8.133541107177734,-0.0,-7.105721522293609e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,300.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,9.581285121385008e-05,300.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,0.0001008955441648,301.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,7.452110730810091e-05,300.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0001008955441648,300.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004786050412803,287.5588073730469,294.1499938964844,294.6514587402344,292.4437561035156,295.4866943359375,294.7366943359375,288.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304954057791747e-09,0.0010208659805357,-0.0208085607737302,0.0,0.0,0.0,-0.0089299380779266,60.0,8.109457969665527,-0.0,-7.105654020733709e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,300.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.581183985574172e-05,300.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,0.000100894481875,301.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,7.452032150467858e-05,300.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.000100894481875,300.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,0.0004785999772138,287.5606994628906,294.1499938964844,294.63360595703125,292.43267822265625,295.47900390625,294.7213439941406,288.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.303690179900514e-09,0.0010208551539108,-0.0208052508533,0.0,0.0,0.0,-0.0089293112978339,60.0,8.084553718566895,-0.0,-7.105503385673728e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
