time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792160,300.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,9.581032645655796e-05,300.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0001008928884402,301.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,7.451914279954508e-05,300.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0001008928884402,300.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,0.0004785924102179,287.5625915527344,294.1499938964844,294.6153259277344,292.4212646484375,295.4712219238281,294.7055358886719,288.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208473540842,8.301808129829169e-09,0.0010208390885964,-0.0208003241568803,0.0,0.0,0.0,-0.0089283790439367,60.0,8.058978080749512,-0.0,-7.105279564711965e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,300.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,9.580834012012927e-05,300.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.0001008907929644,301.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,7.451759302057326e-05,300.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0001008907929644,300.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0004785824858117,287.56451416015625,294.1499938964844,294.5967102050781,292.4095153808594,295.4633483886719,294.6893005371094,288.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208261664956,8.299329223859786e-09,0.0010208179010078,-0.0207938309758901,0.0,0.0,0.0,-0.0089271496981382,60.0,8.032747268676758,-0.0,-7.10498397893389e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,300.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,9.580590995028616e-05,300.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0001008882391033,301.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.451570854755118e-05,300.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0001008882391033,300.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,0.0004785703495144,287.56640625,294.1499938964844,294.5777587890625,292.3974914550781,295.45538330078125,294.6727294921875,288.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296304976340707e-09,0.0010207920568063,-0.0207859110087156,0.0,0.0,0.0,-0.0089256502687931,60.0,8.005949974060059,-0.0,-7.104623733766857e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,300.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.58030577749014e-05,300.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0001008852268569,301.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,7.451348938047886e-05,300.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0001008852268569,300.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0004785560886375,287.5682983398437,294.1499938964844,294.5584716796875,292.3851623535156,295.4472961425781,294.6556701660156,288.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207699378952,8.292747821769808e-09,0.0010207616724073,-0.0207765940576791,0.0,0.0,0.0,-0.0089238863438367,60.0,7.978468418121338,-0.0,-7.104200250296344e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,300.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,9.579983452567832e-05,300.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,0.0001008818435366,301.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,7.451098645105958e-05,300.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0001008818435366,300.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,0.0004785400233231,287.5702209472656,294.1499938964844,294.53887939453125,292.37255859375,295.43914794921875,294.6383056640625,288.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.288740360740121e-09,0.0010207273298874,-0.0207660999149084,0.0,0.0,0.0,-0.0089218998327851,60.0,7.950504302978516,-0.0,-7.103723476120649e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,300.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,9.579625475453212e-05,300.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,0.0001008780673146,301.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.450819975929335e-05,300.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,0.0001008780673146,300.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0004785221244674,287.5721130371094,294.1499938964844,294.51904296875,292.3597106933594,295.43084716796875,294.6205139160156,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206974111497,8.284272823289031e-09,0.0010206891456618,-0.0207544025033712,0.0,0.0,0.0,-0.0089196851477026,60.0,7.921943664550781,-0.0,-7.1031919901543e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,300.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.579236939316615e-05,300.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,0.0001008739782264,301.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.450517296092585e-05,300.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0001008739782264,300.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,0.0004785027122125,287.57403564453125,294.1499938964844,294.4989318847656,292.3466491699219,295.4224853515625,294.6024169921875,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279435803615343e-09,0.0010206478182226,-0.0207417346537113,0.0,0.0,0.0,-0.0089172879233956,60.0,7.892966747283935,-0.0,-7.102616450538336e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,300.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,9.5788185717538e-05,300.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0001008695689961,301.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,7.450192060787231e-05,300.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001008695689961,300.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,0.0004784818156622,287.5759582519531,294.1499938964844,294.47857666015625,292.3334045410156,295.4139709472656,294.5839233398437,288.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206114966422,8.274218643578024e-09,0.0010206032311543,-0.0207280721515417,0.0,0.0,0.0,-0.0089147016406059,60.0,7.863472938537598,-0.0,-7.10199543618728e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,300.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29345703125,0.0,0.0,9.578376193530858e-05,300.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0001008649123832,301.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,7.44984790799208e-05,300.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0001008649123832,300.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0004784597258549,287.5778503417969,294.1499938964844,294.4580078125,292.3199462890625,295.4053649902344,294.5652160644531,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268710161019044e-09,0.001020556082949,-0.0207136459648609,0.0,0.0,0.0,-0.0089119710028171,60.0,7.833629131317139,-0.0,-7.101339605242174e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,300.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.577909804647788e-05,300.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,0.0001008600083878,301.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,7.449485565302894e-05,300.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.0001008600083878,300.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0004784364427905,287.57977294921875,294.1499938964844,294.4372253417969,292.30633544921875,295.39666748046875,294.5461120605469,288.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262904138689464e-09,0.0010205064900219,-0.0206984430551528,0.0,0.0,0.0,-0.008909092284739,60.0,7.803349018096924,-0.0,-7.100648957703015e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,300.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.577426681062208e-05,300.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0001008549152174,301.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.44910939829424e-05,300.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0001008549152174,300.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,0.0004784122866112,287.5816955566406,294.1499938964844,294.41632080078125,292.2925720214844,295.3878173828125,294.5267639160156,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256878736290219e-09,0.0010204549180343,-0.0206826627254486,0.0,0.0,0.0,-0.0089061055332422,60.0,7.772747039794922,-0.0,-7.099931309539897e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,300.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,9.576926822774112e-05,300.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0001008496547001,301.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,7.448720862157643e-05,300.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,0.0001008496547001,300.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0004783873446285,287.5836486816406,294.1499938964844,294.3952331542969,292.2786865234375,295.3788757324219,294.5071716308594,288.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204099817201,8.250657934638639e-09,0.0010204017162322,-0.0206663701683282,0.0,0.0,0.0,-0.0089030209928751,60.0,7.741848468780518,-0.0,-7.099190924009235e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,300.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.576416050549597e-05,300.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0001008442704915,301.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.448323594871908e-05,300.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,0.0001008442704915,300.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0004783618205692,287.5855712890625,294.1499938964844,294.3739929199219,292.2646789550781,295.3698425292969,294.4873962402344,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496957689523,0.0,0.0,0.0,-0.0088998647406697,60.0,7.710720062255859,-0.0,-7.098433485452915e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,300.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.575895819580182e-05,300.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0001008387916954,301.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.44791905162856e-05,300.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001008387916954,300.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.0004783358017448,287.5874938964844,294.1499938964844,294.3526611328125,292.2506103515625,295.3606872558594,294.4673156738281,288.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.237805104727158e-09,0.0010202918201684,-0.0206327121704816,0.0,0.0,0.0,-0.0088966498151421,60.0,7.679316997528076,-0.0,-7.09766183604188e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,300.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.575370495440438e-05,300.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001008332619676,301.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,7.447510142810643e-05,300.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,0.0001008332619676,300.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0004783095791935,287.5894470214844,294.1499938964844,294.33123779296875,292.2364501953125,295.3514099121094,294.4471130371094,288.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231261894309228e-09,0.0010202358243986,-0.0206155758351087,0.0,0.0,0.0,-0.0088934060186147,60.0,7.647757053375244,-0.0,-7.096883791746222e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,300.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.57484298851341e-05,300.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0001008277104119,301.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,7.447100506396964e-05,300.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0001008277104119,300.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,0.000478283240227,287.59136962890625,294.1499938964844,294.30975341796875,292.2222595214844,295.3420104980469,294.4266662597656,288.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201879777014,8.224694703073965e-09,0.0010201797122135,-0.0205983780324459,0.0,0.0,0.0,-0.0088901501148939,60.0,7.616016387939453,-0.0,-7.096102194736886e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,300.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.574317664373666e-05,300.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0001008221734082,301.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,7.446691597579047e-05,300.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0001008221734082,300.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0004782569885719,287.59332275390625,294.1499938964844,294.2882080078125,292.20806884765625,295.33251953125,294.4060974121094,288.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812323838472,0.0,0.0,0.0,-0.0088869044557213,60.0,7.584180355072021,-0.0,-7.095323439898493e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,300.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.573798161000012e-05,300.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,0.0001008167018881,301.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.44628778193146e-05,300.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,0.0001008167018881,300.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004782310279551,287.59527587890625,294.1499938964844,294.26666259765625,292.1938171386719,295.3229064941406,294.3853759765625,288.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200765682384,8.211674007441161e-09,0.0010200684191659,-0.020564280450344,0.0,0.0,0.0,-0.0088836951181292,60.0,7.552257061004639,-0.0,-7.094553211572929e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,300.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.57328811637126e-05,300.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,0.0001008113322313,301.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.445890514645725e-05,300.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0001008113322313,300.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,0.0004782055621035,287.59722900390625,294.1499938964844,294.2450866699219,292.1796264648437,295.3132019042969,294.36456298828125,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205317314491367e-09,0.0010200140532106,-0.0205476321280002,0.0,0.0,0.0,-0.0088805444538593,60.0,7.520304203033447,-0.0,-7.09379719410208e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,300.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.572788985678926e-05,300.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001008060789899,301.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.44550270610489e-05,300.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001008060789899,300.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,0.0004781806201208,287.59918212890625,294.1499938964844,294.2235107421875,292.1654357910156,295.3033447265625,294.3436279296875,288.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199691168963,8.199101841910306e-09,0.0010199608514085,-0.0205313544720411,0.0,0.0,0.0,-0.0088774627074599,60.0,7.48834753036499,-0.0,-7.093057519114154e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,300.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.572307317284869e-05,300.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0001008010076475,301.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.445127994287759e-05,300.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,0.0001008010076475,300.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0004781565803568,287.60113525390625,294.1499938964844,294.2019958496094,292.1513061523437,295.2934265136719,294.3226318359375,288.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199177777394,8.193102196685231e-09,0.0010199096286669,-0.0205156430602073,0.0,0.0,0.0,-0.0088744889944791,60.0,7.456428050994873,-0.0,-7.092344134207451e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,300.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.571845293976368e-05,300.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0001007961400318,301.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.444768561981618e-05,300.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0001007961400318,300.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,0.0004781335010193,287.60308837890625,294.1499938964844,294.1805419921875,292.13726806640625,295.28338623046875,294.3015441894531,288.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198685340583,8.187347688703994e-09,0.0010198603849858,-0.0205005723983049,0.0,0.0,0.0,-0.0088716354221105,60.0,7.424579620361328,-0.0,-7.091659881552914e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,300.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.571407281327991e-05,300.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001007915270747,301.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.444428047165275e-05,300.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.0001007915270747,300.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004781116149388,287.6050720214844,294.1499938964844,294.1591491699219,292.123291015625,295.27325439453125,294.28045654296875,288.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198218515142,8.181887167779678e-09,0.0010198137024417,-0.0204862710088491,0.0,0.0,0.0,-0.0088689289987087,60.0,7.392829895019531,-0.0,-7.09101044549243e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,300.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.570997644914314e-05,300.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0001007872197078,301.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.444109360221773e-05,300.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0001007872197078,300.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.000478091154946,287.6070251464844,294.1499938964844,294.1378479003906,292.1094665527344,295.2630310058594,294.25933837890625,288.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197781957685,8.17678547093692e-09,0.001019770046696,-0.0204729121178388,0.0,0.0,0.0,-0.008866399526596,60.0,7.361247539520264,-0.0,-7.09040364199609e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,300.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.570617839926854e-05,300.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0001007832106552,301.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.443813956342638e-05,300.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0001007832106552,300.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004780721792485,287.6090087890625,294.1499938964844,294.1166687011719,292.0957336425781,295.252685546875,294.2382202148437,288.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172050591781499e-09,0.001019729534164,-0.0204605106264352,0.0,0.0,0.0,-0.0088640516623854,60.0,7.329823493957519,-0.0,-7.089840181606635e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,300.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.570276597514749e-05,300.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0001007796163321,301.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.44354838388972e-05,300.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0001007796163321,300.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004780551244039,287.6109619140625,294.1499938964844,294.0956420898437,292.0821838378906,295.2422790527344,294.2171325683594,288.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197013616561,8.167796217151135e-09,0.0010196932125836,-0.0204493701457977,0.0,0.0,0.0,-0.0088619431480765,60.0,7.298660278320312,-0.0,-7.089334275178771e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,300.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.569970279699191e-05,300.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0001007764003588,301.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.443310460075736e-05,300.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0001007764003588,300.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004780398448929,287.6129455566406,294.1499938964844,294.0747375488281,292.0687866210937,295.23175048828125,294.1960754394531,288.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163986819909042e-09,0.0010196606162935,-0.0204393938183784,0.0,0.0,0.0,-0.0088600544258952,60.0,7.267722129821777,-0.0,-7.088881659456092e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,300.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.569711255608128e-05,300.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0001007736645988,301.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.443108916049823e-05,300.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0001007736645988,300.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004780268936883,287.61492919921875,294.1499938964844,294.0540466308594,292.0556030273437,295.2211608886719,294.175048828125,288.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196411749348,8.160756514996592e-09,0.0010196330258622,-0.0204309336841106,0.0,0.0,0.0,-0.0088584534823894,60.0,7.23712682723999,-0.0,-7.088497255836046e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,300.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.569495159666984e-05,300.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001007713945,301.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,7.442940841428936e-05,300.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0001007713945,300.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.000478016125271,287.6169128417969,294.1499938964844,294.0335693359375,292.0426025390625,295.21044921875,294.15411376953125,288.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806799892016e-09,0.0010196099756285,-0.0204238928854465,0.0,0.0,0.0,-0.0088571207597851,60.0,7.206822872161865,-0.0,-7.088177511604955e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,300.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.56933363340795e-05,300.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0001007696919259,301.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.44281496736221e-05,300.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001007696919259,300.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004780080344062,287.618896484375,294.1499938964844,294.0132751464844,292.02984619140625,295.1996765136719,294.13330078125,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196008952334,8.15605272208586e-09,0.0010195927461609,-0.0204186160117387,0.0,0.0,0.0,-0.0088561214506626,60.0,7.176948070526123,-0.0,-7.087938058703004e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,300.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.569223766447976e-05,300.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0001007685350487,301.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.442729838658124e-05,300.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0001007685350487,300.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004780025628861,287.62091064453125,294.1499938964844,293.9932556152344,292.0173645019531,295.1888122558594,294.1125793457031,288.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195892537012,8.154686703676362e-09,0.0010195811046287,-0.0204150378704071,0.0,0.0,0.0,-0.0088554443791508,60.0,7.147471904754639,-0.0,-7.08777605495925e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,300.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.569173562340438e-05,300.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0001007680039037,301.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,7.442690548487008e-05,300.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0001007680039037,300.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004780000308528,287.6228942871094,294.1499938964844,293.9734802246094,292.005126953125,295.1778564453125,294.09197998046875,288.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195837821811,8.154056096998374e-09,0.0010195756331086,-0.0204133875668048,0.0,0.0,0.0,-0.0088551314547657,60.0,7.118444919586182,-0.0,-7.08770073742926e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,300.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.569183021085335e-05,300.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0001007681057672,301.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.442697824444622e-05,300.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0001007681057672,300.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,0.0004780005256179,287.6248779296875,294.1499938964844,293.9540100097656,291.9931945800781,295.1668395996094,294.071533203125,288.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154179553798713e-09,0.0010195766808465,-0.0204137116670608,0.0,0.0,0.0,-0.0088551929220557,60.0,7.089854717254639,-0.0,-7.08771565882671e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,300.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.56926160142757e-05,300.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0001007689352263,301.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.442758942488581e-05,300.390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0001007689352263,300.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.000478004454635,287.6268920898437,294.1499938964844,293.934814453125,291.9815673828125,295.1557312011719,294.0513000488281,288.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195932118222,8.155157438238803e-09,0.0010195850627496,-0.0204162709414958,0.0,0.0,0.0,-0.0088556772097945,60.0,7.061875820159912,-0.0,-7.08783147729264e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,300.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.569405665388332e-05,300.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0001007704486255,301.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,7.44287099223584e-05,300.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0001007704486255,300.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004780116432812,287.62890625,294.1499938964844,293.9159851074219,291.97027587890625,295.1445617675781,294.0312194824219,288.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156952446825017e-09,0.0010196004295721,-0.0204209722578525,0.0,0.0,0.0,-0.0088565675541758,60.0,7.034392356872559,-0.0,-7.088045350656105e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,300.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.56962612690404e-05,300.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.000100772769656,301.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.443041977239773e-05,300.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.000100772769656,300.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004780226154252,287.63092041015625,294.1499938964844,293.8974609375,291.9593505859375,295.1333312988281,294.01141357421875,288.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196319781243,8.159693365428211e-09,0.0010196238290518,-0.0204281490296125,0.0,0.0,0.0,-0.0088579254224896,60.0,7.007588863372803,-0.0,-7.08837077922908e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,300.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.569918620400132e-05,300.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0001007758473861,301.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.443269714713097e-05,300.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001007758473861,300.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,0.000478037254652,287.6329040527344,294.1499938964844,293.8793334960937,291.94879150390625,295.1220397949219,293.9917907714844,288.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333933784108e-09,0.0010196550283581,-0.0204376969486475,0.0,0.0,0.0,-0.0088597331196069,60.0,6.981348991394043,-0.0,-7.08880492084063e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,300.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.57029333221726e-05,300.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.000100779798231,301.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.443561480613425e-05,300.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.000100779798231,300.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004780559684149,287.63494873046875,294.1499938964844,293.861572265625,291.9385986328125,295.1106872558594,293.9724426269531,288.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019703107886,8.168010268150283e-09,0.0010196949588134,-0.0204499326646327,0.0,0.0,0.0,-0.00886204931885,60.0,6.955873012542725,-0.0,-7.08935985471726e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,300.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.570747351972386e-05,300.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0001007845785352,301.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.443915092153475e-05,300.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0001007845785352,300.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004780786694027,287.636962890625,294.1499938964844,293.84423828125,291.9288635253906,295.0992736816406,293.953369140625,288.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173668852862193e-09,0.0010197433875873,-0.0204647500067949,0.0,0.0,0.0,-0.0088648544624447,60.0,6.9310302734375,-0.0,-7.090032738688026e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
