time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500,300.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.571290138410404e-05,300.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0001007902901619,301.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.444336370099336e-05,300.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0001007902901619,300.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.000478105735965,287.63897705078125,294.1499938964844,293.82733154296875,291.9195251464844,295.0877990722656,293.9346008300781,288.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198092786595,8.180426114279271e-09,0.0010198011295869,-0.0204824451357126,0.0,0.0,0.0,-0.0088682034984231,60.0,6.907032489776611,-0.0,-7.090836362522168e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,300.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.571918053552508e-05,300.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0001007969040074,301.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.444825314451009e-05,300.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0001007969040074,300.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004781371389981,287.6410217285156,294.1499938964844,293.8108825683594,291.9106750488281,295.0762634277344,293.9161682128906,288.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198762174695,8.188253630692088e-09,0.001019868068397,-0.020502945408225,0.0,0.0,0.0,-0.0088720843195915,60.0,6.883802890777588,-0.0,-7.091767173506015e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,300.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.572637645760552e-05,300.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0001008044855552,301.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,7.44538483559154e-05,300.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,0.0001008044855552,300.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0004781730531249,287.6430358886719,294.1499938964844,293.7948913574219,291.9022521972656,295.0647277832031,293.8980407714844,288.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199528187513,8.197217127303702e-09,0.0010199446696788,-0.0205264184623956,0.0,0.0,0.0,-0.008876527659595,60.0,6.86139726638794,-0.0,-7.09283369815239e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,300.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.573449642630294e-05,300.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0001008130348054,301.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.446016388712451e-05,300.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001008130348054,300.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004782136238645,287.64508056640625,294.1499938964844,293.7794189453125,291.89434814453125,295.0531311035156,293.8802795410156,288.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,6.839790344238281,-0.0,-7.094036647004033e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,300.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.574357682140544e-05,300.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0001008225954137,301.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.446722884196788e-05,300.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001008225954137,300.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004782589967362,287.6471252441406,294.1499938964844,293.7644348144531,291.886962890625,295.04150390625,293.8629150390625,288.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201361728832,8.218647096214227e-09,0.0010201279073953,-0.0205825418233871,0.0,0.0,0.0,-0.0088871521875262,60.0,6.819197177886963,-0.0,-7.095382414945561e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,300.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.575359581504016e-05,300.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0001008331455523,301.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.447502139257267e-05,300.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0001008331455523,300.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0004783090262208,287.6491394042969,294.1499938964844,293.75,291.880126953125,295.02984619140625,293.8459167480469,288.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231131332081532e-09,0.0010202346602454,-0.0206152349710464,0.0,0.0,0.0,-0.0088933408260345,60.0,6.799456596374512,-0.0,-7.096868159806037e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,300.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.576431330060586e-05,300.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0001008444305625,301.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.448335236404091e-05,300.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0001008444305625,300.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004783625772688,287.65118408203125,294.1499938964844,293.73590087890625,291.87384033203125,295.0181579589844,293.8293762207031,288.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020357129164,8.244484206443303e-09,0.0010203488636761,-0.0206502024084329,0.0,0.0,0.0,-0.0088999597355723,60.0,6.780794143676758,-0.0,-7.098456933363195e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,300.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.57753072725609e-05,300.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0001008560066111,301.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.449190161423758e-05,300.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0001008560066111,300.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.000478417467093,287.6532592773437,294.1499938964844,293.721923828125,291.8681030273437,295.0064392089844,293.81317138671875,288.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817725313982e-09,0.0010204659774899,-0.0206860639154911,0.0,0.0,0.0,-0.0089067481458187,60.0,6.763034820556641,-0.0,-7.100086207856293e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,300.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.57865486270748e-05,300.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0001008678445941,301.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.450064731528983e-05,300.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0001008678445941,300.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004784736374858,287.6553039550781,294.1499938964844,293.70806884765625,291.8629150390625,294.9947204589844,293.7973327636719,288.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.27218471499691e-09,0.0010205856524407,-0.0207227449864149,0.0,0.0,0.0,-0.008913692086935,60.0,6.746369361877441,-0.0,-7.101753141114386e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,300.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.57979864324443e-05,300.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.000100879886304,301.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,7.450954581145197e-05,300.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.000100879886304,300.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.000478530768305,287.6573486328125,294.1499938964844,293.6943359375,291.8582763671875,294.98297119140625,293.78179931640625,288.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,6.730597019195557,-0.0,-7.103449206624647e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,300.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.580956975696608e-05,300.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001008920953609,301.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.451855344697833e-05,300.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0001008920953609,300.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0004785886558238,287.659423828125,294.1499938964844,293.6807556152344,291.8541564941406,294.9712219238281,293.7665405273437,288.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300871989774805e-09,0.0010208310559391,-0.0207978729158639,0.0,0.0,0.0,-0.0089279143139719,60.0,6.715890407562256,-0.0,-7.10516800950245e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,300.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.582125494489446e-05,300.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0001009043990052,301.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.452764839399606e-05,300.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0001009043990052,300.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004786470381077,287.6614685058594,294.1499938964844,293.66729736328125,291.8505554199219,294.9594116210937,293.75152587890625,288.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.0208360031247138,0.0,0.0,0.0,-0.0089351320639252,60.0,6.702104568481445,-0.0,-7.106901023234968e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,300.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.583299834048375e-05,300.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0001009167608572,301.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.453677244484425e-05,300.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0001009167608572,300.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0004787056532222,287.6635437011719,294.1499938964844,293.6539611816406,291.847412109375,294.9476318359375,293.7367553710937,288.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330057532646151e-09,0.0010210805339738,-0.0208743028342723,0.0,0.0,0.0,-0.0089423824101686,60.0,6.689235210418701,-0.0,-7.108642563480316e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,300.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.584473446011545e-05,300.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.0001009291227092,301.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.454590377165005e-05,300.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0001009291227092,300.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004787642974406,287.6656188964844,294.1499938964844,293.6407470703125,291.84478759765625,294.9358215332031,293.72216796875,288.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344685831218612e-09,0.0010212056804448,-0.0209126099944114,0.0,0.0,0.0,-0.0089496346190571,60.0,6.677194118499756,-0.0,-7.1103848142684e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,300.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.585643419995904e-05,300.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0001009414409054,301.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,7.455500599462539e-05,300.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0001009414409054,300.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0004788227379322,287.6676940917969,294.1499938964844,293.627685546875,291.84259033203125,294.9239807128906,293.70782470703125,288.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213386267423,8.359259062729052e-09,0.0010213302448391,-0.020950773730874,0.0,0.0,0.0,-0.0089568588882684,60.0,6.666140556335449,-0.0,-7.112119959629126e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,300.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.586803935235366e-05,300.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,0.0001009536645142,301.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.456402818206698e-05,300.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.0001009536645142,300.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.0004788807127624,287.6697692871094,294.1499938964844,293.61474609375,291.8408508300781,294.9121398925781,293.69366455078125,288.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373719495580191e-09,0.0010214538779109,-0.020988643169403,0.0,0.0,0.0,-0.0089640272781252,60.0,6.655848026275635,-0.0,-7.11384231522061e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,300.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.587950626155362e-05,300.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0001009657426038,301.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,7.457294850610197e-05,300.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.0001009657426038,300.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004789379891008,287.671875,294.1499938964844,293.6019592285156,291.83953857421875,294.9002990722656,293.6797180175781,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021584495902,8.388006733639486e-09,0.0010215761139988,-0.0210260581225156,0.0,0.0,0.0,-0.0089711109176278,60.0,6.646484851837158,-0.0,-7.11554477561549e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,300.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.589079854777084e-05,300.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0001009776242426,301.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,7.458173058694229e-05,300.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0001009776242426,300.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.0004789943923242,287.6739501953125,294.1499938964844,293.5892639160156,291.8386535644531,294.888427734375,293.6658935546875,288.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402072815272277e-09,0.0010216963710263,-0.0210628919303417,0.0,0.0,0.0,-0.0089780837297439,60.0,6.637833595275879,-0.0,-7.117220235386412e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,300.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.59018580033444e-05,300.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0001009892730507,301.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.459033076884225e-05,300.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0001009892730507,300.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0004790496313944,287.676025390625,294.1499938964844,293.57672119140625,291.8381652832031,294.8765869140625,293.6522827148437,288.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218225652351,8.415850238918665e-09,0.001021814183332,-0.0210989732295274,0.0,0.0,0.0,-0.0089849140495061,60.0,6.630059719085693,-0.0,-7.118861589106018e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,300.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.591265552444384e-05,300.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.0001010006453725,301.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,7.459872722392902e-05,300.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0001010006453725,300.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0004791035607922,287.6781311035156,294.1499938964844,293.5643310546875,291.83807373046875,294.8647155761719,293.6388244628906,288.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429304365620283e-09,0.0010219292016699,-0.0211342051625251,0.0,0.0,0.0,-0.008991583250463,60.0,6.622949123382568,-0.0,-7.12046528406063e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,300.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.592313290340826e-05,300.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0001010116830002,301.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,7.460688357241452e-05,300.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0001010116830002,300.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,0.0004791559185832,287.68023681640625,294.1499938964844,293.55206298828125,291.8383483886719,294.8528137207031,293.62554931640625,288.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442361476568294e-09,0.0010220408439636,-0.0211683996021747,0.0,0.0,0.0,-0.0089980568736791,60.0,6.616664409637451,-0.0,-7.122021372651943e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,300.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.593327558832244e-05,300.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.00010102235683,301.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.461477071046829e-05,300.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,0.00010102235683,300.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0004792065592482,287.6823425292969,294.1499938964844,293.5399169921875,291.8389892578125,294.8409423828125,293.6124267578125,288.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.454994926410109e-09,0.0010221488773822,-0.0212014839053154,0.0,0.0,0.0,-0.0090043190866708,60.0,6.611062049865723,-0.0,-7.12352701270902e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,300.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.594302537152544e-05,300.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0001010326304822,301.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.462235225830227e-05,300.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0001010326304822,300.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004792552790604,287.6844482421875,294.1499938964844,293.5279235839844,291.8399963378906,294.8290405273437,293.5994567871094,288.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222612181678,8.467146983548446e-09,0.0010222528362646,-0.0212333053350448,0.0,0.0,0.0,-0.009010343812406,60.0,6.6061320304870605,-0.0,-7.124975809347235e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,300.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.595236770110203e-05,300.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0001010424603009,301.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.462962093995884e-05,300.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0001010424603009,300.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.0004793019325006,287.6865539550781,294.1499938964844,293.5160827636719,291.84130859375,294.8171691894531,293.58660888671875,288.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637744843959,0.0,0.0,0.0,-0.0090161114931106,60.0,6.601786136627197,-0.0,-7.126362788767437e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,300.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.596123709343374e-05,300.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0001010518026305,301.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.463651854777709e-05,300.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0001010518026305,300.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0004793462285306,287.68865966796875,294.1499938964844,293.5043334960937,291.84295654296875,294.8052673339844,293.5739440917969,288.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224552825093,8.489831060387587e-09,0.0010224467841908,-0.0212927088141441,0.0,0.0,0.0,-0.0090215895324945,60.0,6.598172187805176,-0.0,-7.127680134999538e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,300.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.596964082447812e-05,300.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,0.0001010606501949,301.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.464305235771462e-05,300.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0001010606501949,300.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,0.0004793882253579,287.6907653808594,294.1499938964844,293.4927673339844,291.8448791503906,294.7933959960937,293.5614318847656,288.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500300907599012e-09,0.0010225363075733,-0.0213201269507408,0.0,0.0,0.0,-0.0090267797932028,60.0,6.5950798988342285,-0.0,-7.128928558586267e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,300.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.597749885870144e-05,300.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0001010689302347,301.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,7.464917143806815e-05,300.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,0.0001010689302347,300.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0004794274864252,287.69287109375,294.1499938964844,293.4813232421875,291.8471069335937,294.7815246582031,293.549072265625,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226286249235,8.510099291925144e-09,0.001022620126605,-0.0213457848876714,0.0,0.0,0.0,-0.0090316366404294,60.0,6.592652320861816,-0.0,-7.130096690843858e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,300.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.598484757589176e-05,300.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0001010766645777,301.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.465488306479529e-05,300.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0001010766645777,300.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004794641863554,287.69500732421875,294.1499938964844,293.4700012207031,291.849609375,294.7696228027344,293.536865234375,288.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519250194183314e-09,0.0010226983577013,-0.0213697496801614,0.0,0.0,0.0,-0.009036174044013,60.0,6.5906982421875,-0.0,-7.131188084485984e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,300.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.599159238860012e-05,300.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0001010837731882,301.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,7.466012903023511e-05,300.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0001010837731882,300.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,0.0004794978885911,287.6971435546875,294.1499938964844,293.4588317871094,291.8523864746094,294.7577514648437,293.5248107910156,288.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227788006886,8.527656802925776e-09,0.0010227701859548,-0.021391762420535,0.0,0.0,0.0,-0.0090403407812118,60.0,6.589353084564209,-0.0,-7.132190660286143e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,300.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.599777695257215e-05,300.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0001010902851703,301.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,7.466493843821809e-05,300.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0001010902851703,300.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004795287677552,287.6992492675781,294.1499938964844,293.44781494140625,291.8553771972656,294.7458801269531,293.51287841796875,288.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535360862538255e-09,0.001022836077027,-0.0214119367301464,0.0,0.0,0.0,-0.0090441601350903,60.0,6.588433742523193,-0.0,-7.13310939204348e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,300.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.600331395631656e-05,300.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0001010961059364,301.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,7.466923852916807e-05,300.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0001010961059364,300.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0004795564163941,287.7013854980469,294.1499938964844,293.4369201660156,291.858642578125,294.7340393066406,293.5011291503906,288.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229035979136,8.542254903431967e-09,0.0010228950995951,-0.0214299913495779,0.0,0.0,0.0,-0.0090475780889391,60.0,6.588068962097168,-0.0,-7.13393220053149e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,300.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.600823250366376e-05,300.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.0001011012936942,301.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,7.467306568287313e-05,300.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0001011012936942,300.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0004795810091309,287.7035217285156,294.1499938964844,293.4261779785156,291.8620910644531,294.72216796875,293.4895324707031,288.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229561012238,8.548385999063157e-09,0.00102294748649,-0.0214460454881191,0.0,0.0,0.0,-0.0090506169945001,60.0,6.588136672973633,-0.0,-7.134663349006587e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,300.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.601248893886805e-05,300.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0001011057756841,301.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.46763835195452e-05,300.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0001011057756841,300.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004796022549271,287.7056579589844,294.1499938964844,293.41558837890625,291.8657531738281,294.7103271484375,293.47808837890625,288.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023001386784,8.553690200585606e-09,0.0010229928884655,-0.021459937095642,0.0,0.0,0.0,-0.0090532470494508,60.0,6.588624954223633,-0.0,-7.135296442584149e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,300.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.601609053788708e-05,300.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.000101109566458,301.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.467918476322666e-05,300.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,0.000101109566458,300.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004796202701982,287.7077941894531,294.1499938964844,293.4051513671875,291.86962890625,294.6985168457031,293.4667663574219,288.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.55817994249719e-09,0.0010230313055217,-0.021471694111824,0.0,0.0,0.0,-0.0090554729104042,60.0,6.589457988739014,-0.0,-7.135832191806912e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,300.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.601896454114468e-05,300.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0001011125932564,301.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.468141848221421e-05,300.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0001011125932564,300.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004796346183866,287.7099609375,294.1499938964844,293.39483642578125,291.8736572265625,294.68670654296875,293.4555969238281,288.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230704210698,8.561758413350162e-09,0.001023061806336,-0.0214810650795698,0.0,0.0,0.0,-0.0090572470799088,60.0,6.590745449066162,-0.0,-7.136258517448368e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,300.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.602114732842892e-05,300.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.000101114892459,301.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.468311378033832e-05,300.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.000101114892459,300.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004796455032192,287.71209716796875,294.1499938964844,293.3846740722656,291.8778686523437,294.6748962402344,293.444580078125,288.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564478903849704e-09,0.0010230850894004,-0.0214881878346204,0.0,0.0,0.0,-0.0090585956349968,60.0,6.59232234954834,-0.0,-7.136583235478612e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,300.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.602246427675708e-05,300.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0001011162821669,301.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.468413969036192e-05,300.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0001011162821669,300.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0004796521097887,287.7142333984375,294.1499938964844,293.3746337890625,291.8822021484375,294.6631164550781,293.4337463378906,288.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231077903881,8.566122922104569e-09,0.0010230991756543,-0.0214924942702054,0.0,0.0,0.0,-0.0090594105422496,60.0,6.594282627105713,-0.0,-7.13677934527368e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,300.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.602296631783248e-05,300.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0001011168133118,301.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,7.468453259207308e-05,300.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0001011168133118,300.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.0004796546127181,287.7164001464844,294.1499938964844,293.36474609375,291.88671875,294.6513366699219,293.42303466796875,288.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566746423355198e-09,0.0010231045307591,-0.0214941278100013,0.0,0.0,0.0,-0.0090597197413444,60.0,6.5964837074279785,-0.0,-7.136853952260935e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,300.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.602246427675708e-05,300.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0001011162748909,301.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.468413969036192e-05,300.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0001011162748909,300.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0004796520806849,287.71856689453125,294.1499938964844,293.35504150390625,291.8913269042969,294.6395874023437,293.4124755859375,288.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231076739728,8.56611759303405e-09,0.0010230991756543,-0.0214924793690443,0.0,0.0,0.0,-0.0090594077482819,60.0,6.599005699157715,-0.0,-7.136778634730946e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
