time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796840,300.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.602103818906472e-05,300.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0001011147760436,301.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,7.468303374480456e-05,300.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0001011147760436,300.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0004796449793502,287.720703125,294.1499938964844,293.345458984375,291.8960266113281,294.6278686523437,293.4020690917969,288.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564343900729911e-09,0.0010230840416625,-0.0214878339320421,0.0,0.0,0.0,-0.0090585285797715,60.0,6.601719379425049,-0.0,-7.136566892995688e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,300.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.601849887985736e-05,300.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.0001011120984912,301.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,7.46810546843335e-05,300.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0001011120984912,300.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0004796322609763,287.7228698730469,294.1499938964844,293.33599853515625,291.9008483886719,294.6161499023437,293.391845703125,288.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023065415211,8.56117399195e-09,0.0010230569168925,-0.0214795339852571,0.0,0.0,0.0,-0.0090569574385881,60.0,6.604691028594971,-0.0,-7.136188884260265e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,300.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.601491910871118e-05,300.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0001011083295452,301.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,7.467826799256727e-05,300.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0001011083295452,300.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,0.0004796143912244,287.7250366210937,294.1499938964844,293.32672119140625,291.90576171875,294.6044616699219,293.3817443847656,288.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230273474007,8.556714448104685e-09,0.0010230187326669,-0.0214678552001714,0.0,0.0,0.0,-0.009054746478796,60.0,6.607829570770264,-0.0,-7.13565668775118e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,300.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.601023339200764e-05,300.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0001011033964459,301.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.467462273780257e-05,300.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0001011033964459,300.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004795909917447,287.7272033691406,294.1499938964844,293.3175964355469,291.9107360839844,294.5928039550781,293.371826171875,288.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229774052277,8.550880004065675e-09,0.0010229689069092,-0.0214525777846574,0.0,0.0,0.0,-0.0090518547222018,60.0,6.6111249923706055,-0.0,-7.13496106641287e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,300.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.600439807400107e-05,300.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,0.0001010972555377,301.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.467008981620893e-05,300.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,0.0001010972555377,300.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0004795618588104,287.7293701171875,294.1499938964844,293.30859375,291.9157409667969,294.5811462402344,293.36199951171875,288.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229152394458,8.543612040057269e-09,0.0010229067411273,-0.0214335452765226,0.0,0.0,0.0,-0.0090482514351606,60.0,6.614516735076904,-0.0,-7.134094204275243e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,300.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.599747863831e-05,300.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0001010899650282,301.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.466470560757443e-05,300.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0001010899650282,300.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004795272834599,287.7315673828125,294.1499938964844,293.2997741699219,291.9208374023437,294.5695495605469,293.3523864746094,288.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228415485471,8.5349887157804e-09,0.0010228330502286,-0.0214109625667333,0.0,0.0,0.0,-0.0090439757332205,60.0,6.618056774139404,-0.0,-7.133065338393862e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,300.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.59893732215278e-05,300.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0001010814303299,301.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.465840462828055e-05,300.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,0.0001010814303299,300.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0004794868000317,287.7337341308594,294.1499938964844,293.29107666015625,291.9259338378906,294.5579528808594,293.3428955078125,288.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227551683783,8.524891903505251e-09,0.0010227466700598,-0.02138452231884,0.0,0.0,0.0,-0.0090389708057045,60.0,6.621648788452148,-0.0,-7.131860968456749e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,300.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.59800963755697e-05,300.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0001010716659948,301.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,7.465118687832728e-05,300.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,0.0001010716659948,300.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004794404667336,287.73590087890625,294.1499938964844,293.28253173828125,291.9310302734375,294.54638671875,293.3335876464844,288.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226563317701,8.513332261372852e-09,0.0010226478334516,-0.0213542506098747,0.0,0.0,0.0,-0.0090332403779029,60.0,6.625323295593262,-0.0,-7.130482515549377e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,300.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.596960444469004e-05,300.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.0001010606138152,301.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.464303052984178e-05,300.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,0.0001010606138152,300.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004793880507349,287.73809814453125,294.1499938964844,293.274169921875,291.9361572265625,294.53485107421875,293.32440185546875,288.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225445730611,8.500262715926965e-09,0.0010225360747426,-0.0213200263679027,0.0,0.0,0.0,-0.0090267611667513,60.0,6.629002571105957,-0.0,-7.128923584787118e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,300.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.5958195743151e-05,300.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.0001010486012091,301.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,7.463415386155248e-05,300.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0001010486012091,300.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,0.0004793310654349,287.7402648925781,294.1499938964844,293.26593017578125,291.9412536621094,294.5233764648437,293.3154296875,288.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224230354651,8.486050084854924e-09,0.0010224145371466,-0.0212828088551759,0.0,0.0,0.0,-0.0090197157114744,60.0,6.632713317871094,-0.0,-7.127229650905066e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,300.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.59456665441394e-05,300.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,0.000101035402622,301.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,7.462440407834947e-05,300.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.000101035402622,300.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,0.0004792684630956,287.7424621582031,294.1499938964844,293.2578430175781,291.94635009765625,294.51190185546875,293.3066101074219,288.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289507091,8.470434131879756e-09,0.0010222810087725,-0.0212419144809246,0.0,0.0,0.0,-0.0090119736269116,60.0,6.6364030838012695,-0.0,-7.12536731839464e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,300.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.593199501978232e-05,300.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0001010210107779,301.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,7.461377390427515e-05,300.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001010210107779,300.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004792001855093,287.7446594238281,294.1499938964844,293.2499389648437,291.9513854980469,294.50048828125,293.29791259765625,288.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221438715234,8.453405975217265e-09,0.0010221354896202,-0.0211973208934068,0.0,0.0,0.0,-0.0090035321190953,60.0,6.640044689178467,-0.0,-7.123338008341308e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,300.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.59173557930626e-05,300.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,0.0001010056002996,301.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,7.460238703060895e-05,300.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0001010056002996,300.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0004791270766872,287.746826171875,294.1499938964844,293.2421569824219,291.9563903808594,294.48907470703125,293.2893981933594,288.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219879914075,8.435167231368723e-09,0.001021979493089,-0.0211495589464902,0.0,0.0,0.0,-0.0089944908395409,60.0,6.643624305725098,-0.0,-7.121163747569882e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,300.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.590168338036165e-05,300.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.0001009890911518,301.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.45901998016052e-05,300.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0001009890911518,300.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0004790487582795,287.7490234375,294.1499938964844,293.23455810546875,291.9613342285156,294.47772216796875,293.2810363769531,288.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218209354206,8.415636187919517e-09,0.0010218125535175,-0.0210984125733375,0.0,0.0,0.0,-0.0089848078787326,60.0,6.647111415863037,-0.0,-7.118836009567532e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,300.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.588499960955232e-05,300.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0001009715197142,301.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.457721949322149e-05,300.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001009715197142,300.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0004789654340129,287.751220703125,294.1499938964844,293.2270812988281,291.9661865234375,294.4664001464844,293.27276611328125,288.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216431692242,8.394851924720115e-09,0.001021634787321,-0.0210439823567867,0.0,0.0,0.0,-0.0089745046570897,60.0,6.65049409866333,-0.0,-7.116359768133408e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,300.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.586767555447297e-05,300.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0001009532788884,301.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.456375169567764e-05,300.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0001009532788884,300.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0004788789083249,287.75341796875,294.1499938964844,293.21978759765625,291.970947265625,294.4551086425781,293.26470947265625,288.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214586509391,8.373270077299821e-09,0.0010214502690359,-0.0209874659776687,0.0,0.0,0.0,-0.0089638056233525,60.0,6.653748989105225,-0.0,-7.113789024515428e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,300.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.584929648553953e-05,300.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,0.0001009339248412,301.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,7.454945443896577e-05,300.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001009339248412,300.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.000478787056636,287.755615234375,294.1499938964844,293.212646484375,291.9756164550781,294.4438781738281,293.2568359375,288.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350364844034175e-09,0.0010212543420493,-0.020927483215928,0.0,0.0,0.0,-0.0089524509385228,60.0,6.656822681427002,-0.0,-7.111060540410109e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,300.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.583029896020888e-05,300.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001009139159577,301.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,7.453467696905136e-05,300.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,0.0001009139159577,300.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,0.0004786921781487,287.7578125,294.1499938964844,293.2056579589844,291.98016357421875,294.4326477050781,293.24908447265625,288.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210603941231,8.326698441862845e-09,0.00102105201222,-0.0208655055612325,0.0,0.0,0.0,-0.0089407181367278,60.0,6.659764766693115,-0.0,-7.108242527920083e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,300.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.581049380358309e-05,300.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,0.0001008930630632,301.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,7.451927376678213e-05,300.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,0.0001008930630632,300.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,0.000478593254229,287.760009765625,294.1499938964844,293.1988220214844,291.9845886230469,294.4214782714844,293.2414855957031,288.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302025733541996e-09,0.0010208410676568,-0.020800894126296,0.0,0.0,0.0,-0.0089284870773553,60.0,6.6625165939331055,-0.0,-7.105305144250451e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,300.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.578999743098392e-05,300.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.000100871475297,301.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.450333214364946e-05,300.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.000100871475297,300.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,0.0004784908669535,287.7622375488281,294.1499938964844,293.1921691894531,291.9888916015625,294.4103698730469,293.23406982421875,288.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206309380009,8.276484386726679e-09,0.0010206226725131,-0.020734004676342,0.0,0.0,0.0,-0.0089158248156309,60.0,6.665005207061768,-0.0,-7.102264731884135e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,300.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.576894080964848e-05,300.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0001008493054541,301.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,7.448695396305993e-05,300.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,0.0001008493054541,300.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004783856857102,287.7644348144531,294.1499938964844,293.1856689453125,291.9930114746094,294.3992919921875,293.226806640625,288.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204066056758,8.250251148922416e-09,0.0010203983401879,-0.020665306597948,0.0,0.0,0.0,-0.0089028207585215,60.0,6.667294025421143,-0.0,-7.099142607103205e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,300.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.574728028383106e-05,300.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,0.000100826495327,301.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,7.44701101211831e-05,300.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.000100826495327,300.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004782775067724,287.7666320800781,294.1499938964844,293.1793212890625,291.9969787597656,294.38824462890625,293.2196960449219,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201758705079,8.223266512175087e-09,0.0010201676050201,-0.0205946378409862,0.0,0.0,0.0,-0.0088894423097372,60.0,6.669296741485596,-0.0,-7.09593237502304e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,300.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.572515409672631e-05,300.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,0.0001008031977107,301.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,7.445289520546794e-05,300.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0001008031977107,300.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,0.0004781669704243,287.76885986328125,294.1499938964844,293.1731262207031,292.0007629394531,294.37725830078125,293.2127380371094,288.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199401294812,8.195699230384434e-09,0.0010199318639934,-0.0205224435776472,0.0,0.0,0.0,-0.0088757760822772,60.0,6.671034812927246,-0.0,-7.092653220297508e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,300.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.570257680024952e-05,300.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0001007794198812,301.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.443533831974491e-05,300.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0001007794198812,300.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0004780541639775,287.77105712890625,294.1499938964844,293.1671142578125,292.0043640136719,294.3663330078125,293.2059631347656,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019699499011,8.167567067118853e-09,0.0010196913499385,-0.0204487703740596,0.0,0.0,0.0,-0.008861830458045,60.0,6.672473907470703,-0.0,-7.089307274554812e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,300.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.567962115397675e-05,300.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0001007552418741,301.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.441748311975971e-05,300.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.0001007552418741,300.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,0.0004779394948855,287.7732849121094,294.1499938964844,293.1612243652344,292.0077819824219,294.3554382324219,293.1993103027344,288.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194549104198,8.138965057469251e-09,0.0010194467613473,-0.0203738640993833,0.0,0.0,0.0,-0.0088476510718464,60.0,6.6736249923706055,-0.0,-7.085906617021466e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,300.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.56562944338657e-05,300.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0001007306855171,301.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,7.439933688146994e-05,300.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0001007306855171,300.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0004778229922521,287.7754821777344,294.1499938964844,293.1555480957031,292.0109558105469,294.3445739746094,293.1928405761719,288.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192063637077,8.109905635933501e-09,0.0010191982146352,-0.0202977620065212,0.0,0.0,0.0,-0.0088332444429397,60.0,6.674384117126465,-0.0,-7.082452668782936e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,300.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.56328585743904e-05,300.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0001007060054689,301.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,7.43811106076464e-05,300.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0001007060054689,300.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.000477705936646,287.7777099609375,294.1499938964844,293.1499938964844,292.0138854980469,294.3337707519531,293.1865234375,288.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189566528424,8.080709434921118e-09,0.0010189486201852,-0.0202213004231452,0.0,0.0,0.0,-0.0088187707588076,60.0,6.674831390380859,-0.0,-7.078982378061482e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,300.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.56104922806844e-05,300.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0001006824531941,301.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.436371379299089e-05,300.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,0.0001006824531941,300.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,0.0004775942070409,287.7799377441406,294.1499938964844,293.1448059082031,292.0166015625,294.32305908203125,293.1803894042969,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187183506786,8.052840172467768e-09,0.0010187103180214,-0.0201483145356178,0.0,0.0,0.0,-0.0088049555197358,60.0,6.6748785972595215,-0.0,-7.07567124891284e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,300.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.559136378811672e-05,300.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,0.0001006623133434,301.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,7.43488417356275e-05,300.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0001006623133434,300.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,0.0004774986591655,287.7821350097656,294.1499938964844,293.1401672363281,292.01910400390625,294.3123779296875,293.17449951171875,288.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185145074501,8.029012121824053e-09,0.0010185064747929,-0.0200859121978282,0.0,0.0,0.0,-0.0087931426241993,60.0,6.674639225006104,-0.0,-7.072841157196309e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,300.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.557454905007036e-05,300.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,0.0001006446036626,301.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,7.43357595638372e-05,300.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0001006446036626,300.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0004774146655108,287.78436279296875,294.1499938964844,293.1360168457031,292.0213928222656,294.3017272949219,293.1688537597656,288.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183353442698,8.008059992903327e-09,0.0010183273116126,-0.0200310386717319,0.0,0.0,0.0,-0.0087827555835247,60.0,6.674200057983398,-0.0,-7.070352836535676e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,300.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.556082659401e-05,300.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001006301463348,301.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,7.43250857340172e-05,300.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001006301463348,300.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0004773460968863,287.7865905761719,294.1499938964844,293.1323547363281,292.0234680175781,294.29119873046875,293.1635131835937,288.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181891266256,7.99095900561042e-09,0.0010181810939684,-0.0199862532317638,0.0,0.0,0.0,-0.0087742777541279,60.0,6.673532962799072,-0.0,-7.068322105396875e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,300.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.554926509736106e-05,300.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0001006179809337,301.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.431609265040606e-05,300.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0001006179809337,300.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004772883548866,287.788818359375,294.1499938964844,293.1291809082031,292.0253601074219,294.2807006835937,293.1584777832031,288.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180659592151,7.976559857070242e-09,0.0010180579265579,-0.0199485439807176,0.0,0.0,0.0,-0.0087671391665935,60.0,6.672695159912109,-0.0,-7.066612539574636e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,300.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.554040298098698e-05,300.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0001006086386041,301.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.430920231854543e-05,300.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001006086386041,300.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0004772440879605,287.7910461425781,294.1499938964844,293.1264343261719,292.0270690917969,294.270263671875,293.1537475585937,288.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179714299738,7.965512693886012e-09,0.0010179635137319,-0.0199196133762598,0.0,0.0,0.0,-0.0087616629898548,60.0,6.671669960021973,-0.0,-7.065300877684423e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,300.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.55336945480667e-05,300.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0001006015736493,301.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,7.430398545693606e-05,300.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,0.0001006015736493,300.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0004772105603478,287.79327392578125,294.1499938964844,293.1241455078125,292.028564453125,294.2599182128906,293.1493835449219,288.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178999509662,7.957154934956634e-09,0.0010178920347243,-0.019897723570466,0.0,0.0,0.0,-0.0087575195357203,60.0,6.670467853546143,-0.0,-7.0643089600253e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,300.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.552926348987968e-05,300.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0001005969170364,301.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,7.430054392898455e-05,300.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0001005969170364,300.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0004771884705405,287.7955017089844,294.1499938964844,293.12225341796875,292.0299072265625,294.2496032714844,293.14532470703125,288.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178528027608,7.951642011505555e-09,0.001017844886519,-0.0198832862079143,0.0,0.0,0.0,-0.0087547861039638,60.0,6.669102668762207,-0.0,-7.063654550165668e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,300.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.552705159876496e-05,300.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.000100594581454,301.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,7.429881225107238e-05,300.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.000100594581454,300.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0004771773819811,287.7977600097656,294.1499938964844,293.12078857421875,292.0310974121094,294.2394104003906,293.1416931152344,288.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178291704505,7.948878888441868e-09,0.0010178212542086,-0.0198760498315095,0.0,0.0,0.0,-0.0087534161284565,60.0,6.667538166046143,-0.0,-7.063326279421744e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,300.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.552665142109618e-05,300.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0001005941594485,301.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,7.429850666085258e-05,300.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,0.0001005941594485,300.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004771754029206,287.79998779296875,294.1499938964844,293.11968994140625,292.0321044921875,294.22930908203125,293.1383972167969,288.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178248630836,7.948381508526836e-09,0.0010178169468417,-0.0198747459799051,0.0,0.0,0.0,-0.0087531693279743,60.0,6.66583251953125,-0.0,-7.063267304374676e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,300.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.552828851155935e-05,300.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0001005958911264,301.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,7.429977995343506e-05,300.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0001005958911264,300.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.000477183581097,287.8022155761719,294.1499938964844,293.11895751953125,292.032958984375,294.2192687988281,293.1355285644531,288.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178423253819,7.950426983427406e-09,0.00101783440914,-0.0198801048099994,0.0,0.0,0.0,-0.008754183538258,60.0,6.663943290710449,-0.0,-7.063510309990306e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,300.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.553155541652814e-05,300.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0001005993253784,301.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,7.430231926264241e-05,300.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,0.0001005993253784,300.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.0004771998792421,287.8044738769531,294.1499938964844,293.1185913085937,292.0336608886719,294.2093200683594,293.1329650878906,288.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178771335631,7.954492176054373e-09,0.0010178692173212,-0.0198907498270273,0.0,0.0,0.0,-0.0087561989203095,60.0,6.661917209625244,-0.0,-7.063992768507887e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
