time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799180,300.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.55366194830276e-05,300.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0001006046659313,301.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,7.43062628316693e-05,300.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,0.0001006046659313,300.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004772251995746,287.80670166015625,294.1499938964844,293.1185302734375,292.03424072265625,294.199462890625,293.1307983398437,288.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179311502724,7.960807124618441e-09,0.0010179231176152,-0.0199072901159524,0.0,0.0,0.0,-0.0087593300268054,60.0,6.659713745117188,-0.0,-7.064742391094114e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,300.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,9.554310963721946e-05,300.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001006114907795,301.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.431130507029593e-05,300.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,0.0001006114907795,300.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0004772575921379,287.8089599609375,294.1499938964844,293.1187744140625,292.03466796875,294.1896667480469,293.1289367675781,288.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180001845583,7.968887771880873e-09,0.0010179922683164,-0.0199284516274929,0.0,0.0,0.0,-0.0087633356451988,60.0,6.657379627227783,-0.0,-7.06570162378739e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,300.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.555117139825596e-05,300.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.000100619981822,301.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,7.431757694575936e-05,300.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.000100619981822,300.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0004772978718392,287.8111877441406,294.1499938964844,293.11932373046875,292.03497314453125,294.1800231933594,293.12750244140625,288.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180860990658,7.9789339579861e-09,0.0010180781828239,-0.0199547614902257,0.0,0.0,0.0,-0.0087683154270052,60.0,6.6548752784729,-0.0,-7.066894625040733e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,300.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.556050645187496e-05,300.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,0.0001006298116408,301.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,7.432483835145831e-05,300.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0001006298116408,300.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004773444961756,287.8134460449219,294.1499938964844,293.1201477050781,292.0351257324219,294.1704406738281,293.1263427734375,288.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181855177506,7.990563766213654e-09,0.0010181776015087,-0.0199852176010608,0.0,0.0,0.0,-0.0087740812450647,60.0,6.652236461639404,-0.0,-7.068275209576316e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,300.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,9.557107841828838e-05,300.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0001006409511319,301.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,7.433306018356234e-05,300.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0001006409511319,300.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,0.0004773973196279,287.8157043457031,294.1499938964844,293.1212158203125,292.0351867675781,294.16094970703125,293.1255187988281,288.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182982077822,8.003736340356227e-09,0.001018290175125,-0.0200197175145149,0.0,0.0,0.0,-0.0087806116789579,60.0,6.649453639984131,-0.0,-7.069839114137721e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,300.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.558277088217436e-05,300.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0001006532620522,301.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.434215513058007e-05,300.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,0.0001006532620522,300.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0004774557310156,287.81793212890625,294.1499938964844,293.1224975585937,292.0351257324219,294.1515197753906,293.1249694824219,288.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.018307795509827e-09,0.0010184148559346,-0.0200578775256872,0.0,0.0,0.0,-0.0087878350168466,60.0,6.646545886993408,-0.0,-7.071569996242033e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,300.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.559547470416874e-05,300.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001006666425382,301.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,7.435203588102013e-05,300.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001006666425382,300.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,0.0004775192064698,287.8201904296875,294.1499938964844,293.1240234375,292.03497314453125,294.1422424316406,293.124755859375,288.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185581631958,8.034136911305723e-09,0.0010185501305386,-0.0200993325561285,0.0,0.0,0.0,-0.0087956823408603,60.0,6.6434831619262695,-0.0,-7.073450092320854e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,300.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.560911712469532e-05,300.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0001006809980026,301.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,7.436264422722161e-05,300.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0001006809980026,300.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0004775873094331,287.82244873046875,294.1499938964844,293.1257629394531,292.0346984863281,294.1330261230469,293.1247863769531,288.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.051125099939327e-09,0.0010186954168602,-0.0201438255608081,0.0,0.0,0.0,-0.0088041042909026,60.0,6.640303611755371,-0.0,-7.075468033690413e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,300.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,9.56235162448138e-05,300.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0001006961610983,301.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,7.437384192598984e-05,300.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0001006961610983,300.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.000477659254102,287.82470703125,294.1499938964844,293.1276550292969,292.03436279296875,294.1239318847656,293.1251525878906,288.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188568849116,8.069066304017271e-09,0.0010188488522544,-0.0201908107846975,0.0,0.0,0.0,-0.0088129984214901,60.0,6.636980056762695,-0.0,-7.077599661897693e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,300.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.563864296069367e-05,300.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.0001007120954454,301.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,7.438561442540959e-05,300.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001007120954454,300.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0004777348367497,287.82696533203125,294.1499938964844,293.1297302246094,292.0339050292969,294.1148986816406,293.125732421875,288.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087917890975405e-09,0.0010190099710598,-0.0202401801943779,0.0,0.0,0.0,-0.0088223433122038,60.0,6.633544445037842,-0.0,-7.079839292600809e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,300.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.565433720126748e-05,300.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,0.0001007286264211,301.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.439781620632857e-05,300.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,0.0001007286264211,300.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0004778132133651,287.8292541503906,294.1499938964844,293.1319580078125,292.03338623046875,294.10601806640625,293.1265869140625,288.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191852925345,8.107470250706683e-09,0.0010191772598773,-0.0202913843095302,0.0,0.0,0.0,-0.0088320365175604,60.0,6.629971504211426,-0.0,-7.082162767346746e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,300.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.567054803483188e-05,300.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,0.0001007456958177,301.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,7.441042544087395e-05,300.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0001007456958177,300.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.0004778942093253,287.8315124511719,294.1499938964844,293.13427734375,292.03277587890625,294.0971984863281,293.12762451171875,288.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193580528721,8.127667427970664e-09,0.0010193499037995,-0.0203442778438329,0.0,0.0,0.0,-0.0088420491665601,60.0,6.626293182373047,-0.0,-7.084563691250878e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,300.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.568704990670084e-05,300.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0001007630708045,301.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,7.442326023010537e-05,300.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0001007630708045,300.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0004779766313731,287.8337707519531,294.1499938964844,293.1367492675781,292.0321044921875,294.0885009765625,293.1289367675781,288.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148229646565142e-09,0.0010195256909355,-0.0203981287777423,0.0,0.0,0.0,-0.0088522424921393,60.0,6.622490882873535,-0.0,-7.087007958261894e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,300.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.570386464474724e-05,300.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0001007807804853,301.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,7.443633512593806e-05,300.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001007807804853,300.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0004780606250278,287.8360290527344,294.1499938964844,293.1392822265625,292.0313720703125,294.0799255371094,293.1304626464844,288.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.169175558236931e-09,0.0010197048541158,-0.020452981814742,0.0,0.0,0.0,-0.0088626258075237,60.0,6.618573188781738,-0.0,-7.089498410550733e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,300.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,9.572081762598827e-05,300.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0001007986284093,301.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,7.444952643709257e-05,300.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001007986284093,300.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004781453171744,287.8383178710937,294.1499938964844,293.14190673828125,292.03057861328125,294.0714416503906,293.13214111328125,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190299993771077e-09,0.0010198855306953,-0.0205083042383193,0.0,0.0,0.0,-0.0088730985298752,60.0,6.614550590515137,-0.0,-7.09201088966438e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,300.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.573782153893262e-05,300.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,0.000100816534541,301.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,7.446274685207754e-05,300.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.000100816534541,300.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0004782302421517,287.840576171875,294.1499938964844,293.1445617675781,292.0297546386719,294.0630187988281,293.1339416503906,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211484825437765e-09,0.001020066672936,-0.0205637831240892,0.0,0.0,0.0,-0.0088836010545492,60.0,6.610434055328369,-0.0,-7.094530474205385e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,300.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.57547381403856e-05,300.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0001008343460853,301.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,7.44759090594016e-05,300.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.0001008343460853,300.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0004783147305715,287.8428649902344,294.1499938964844,293.14727783203125,292.02886962890625,294.05474853515625,293.13592529296875,288.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202550329267,8.232559522980411e-09,0.0010202468838542,-0.0206189751625061,0.0,0.0,0.0,-0.0088940486311912,60.0,6.606203079223633,-0.0,-7.097037979519882e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,300.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.577148011885583e-05,300.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0001008519830065,301.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,7.448893302353099e-05,300.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001008519830065,300.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,0.0004783983749803,287.8451538085937,294.1499938964844,293.1499938964844,292.0279541015625,294.0465393066406,293.13800048828125,288.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253422834059165e-09,0.0010204252321273,-0.0206736121326684,0.0,0.0,0.0,-0.0089043909683823,60.0,6.601885318756104,-0.0,-7.099520615838628e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,300.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.57879310590215e-05,300.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0001008692997856,301.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,7.450172415701672e-05,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0001008692997856,300.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0004784805350936,287.847412109375,294.1499938964844,293.1527099609375,292.0269775390625,294.0384521484375,293.14019775390625,288.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206087026745,8.273913998380067e-09,0.0010206004371866,-0.0207272730767726,0.0,0.0,0.0,-0.0089145498350262,60.0,6.597468852996826,-0.0,-7.101959198507758e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,300.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.580391633789986e-05,300.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0001008861363516,301.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,7.451415876857936e-05,300.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0001008861363516,300.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,0.0004785604251082,287.8497009277344,294.1499938964844,293.1554260253906,292.0260009765625,294.0304260253906,293.1424560546875,288.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.293834952155521e-09,0.0010207707528024,-0.0207794439047575,0.0,0.0,0.0,-0.0089244255796074,60.0,6.592966079711914,-0.0,-7.104330279616988e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,300.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.581950143910944e-05,300.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.000100902543636,301.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.452627323800698e-05,300.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.000100902543636,300.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,0.0004786382487509,287.8519897460937,294.1499938964844,293.1581115722656,292.0249938964844,294.02252197265625,293.1448059082031,288.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313246091518067e-09,0.0010209367610514,-0.0208302773535251,0.0,0.0,0.0,-0.0089340480044484,60.0,6.588381767272949,-0.0,-7.10664096459368e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,300.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.583440260030328e-05,300.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001009182378766,300.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,7.453786383848637e-05,300.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0001009182378766,300.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0004787126672454,287.8542785644531,294.1499938964844,293.16070556640625,292.02398681640625,294.0147399902344,293.1471862792969,288.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211039334535,8.331812573203479e-09,0.0010210955515503,-0.0208788998425006,0.0,0.0,0.0,-0.0089432522654533,60.0,6.583715438842773,-0.0,-7.10885146304463e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,300.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.584856161382048e-05,300.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,0.0001009331463137,300.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,7.454887963831425e-05,300.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0001009331463137,300.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.0004787834186572,287.8565673828125,294.1499938964844,293.16326904296875,292.02294921875,294.00701904296875,293.1496276855469,288.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212548077106,8.349455349332402e-09,0.0010212464258074,-0.020925099030137,0.0,0.0,0.0,-0.0089519983157515,60.0,6.578970909118652,-0.0,-7.110952537914272e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,300.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.586186934029683e-05,300.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0001009471598081,300.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,7.455923332599923e-05,300.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0001009471598081,300.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.000478849891806,287.8588562011719,294.1499938964844,293.16571044921875,292.0219421386719,293.9994201660156,293.15203857421875,288.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213966015726,8.366034975892944e-09,0.0010213882196694,-0.0209685191512107,0.0,0.0,0.0,-0.0089602181687951,60.0,6.574155330657959,-0.0,-7.11292713617695e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,300.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.587420936441048e-05,300.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001009601619443,300.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,7.456883031409234e-05,300.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0001009601619443,300.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791381835937,0.0,0.0,0.0004789115337189,287.86114501953125,294.1499938964844,293.1680603027344,292.0209350585937,293.99188232421875,293.15447998046875,288.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215280344709,8.381415561586891e-09,0.0010215196525678,-0.0210087969899177,0.0,0.0,0.0,-0.0089678429067134,60.0,6.569272994995117,-0.0,-7.114758915349739e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,300.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.588543616700916e-05,300.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0001009719780995,300.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,7.457756146322936e-05,300.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0001009719780995,300.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004789675876963,287.8634338378906,294.1499938964844,293.1702575683594,292.0199279785156,293.9844665527344,293.1568603515625,288.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216477094218,8.395396378091391e-09,0.0010216392111033,-0.021045409142971,0.0,0.0,0.0,-0.0089747738093137,60.0,6.564326763153076,-0.0,-7.116425138065098e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,300.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.589549154043198e-05,300.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,0.0001009825718938,300.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,7.45853831176646e-05,300.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0001009825718938,300.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.0004790178500115,287.86572265625,294.1499938964844,293.1723327636719,292.0189208984375,293.97711181640625,293.1592102050781,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217548115178,8.40792679923652e-09,0.0010217464296147,-0.021078223362565,0.0,0.0,0.0,-0.0089809857308864,60.0,6.559323787689209,-0.0,-7.11791798835293e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,300.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.590418630978093e-05,300.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,0.0001009917250485,300.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,7.459214248228818e-05,300.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0001009917250485,300.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0004790612729266,287.8680419921875,294.1499938964844,293.1742553710937,292.0179748535156,293.9698486328125,293.1614990234375,288.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021847478114,8.418759911421603e-09,0.0010218390962108,-0.0211065933108329,0.0,0.0,0.0,-0.0089863566681742,60.0,6.554265022277832,-0.0,-7.119208333961069e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,300.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.591152047505602e-05,300.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0001009994448395,300.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,7.45978468330577e-05,300.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0001009994448395,300.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0004790978855453,287.8703308105469,294.1499938964844,293.17596435546875,292.0170288085937,293.962646484375,293.1637268066406,288.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021925592795,8.427893938289799e-09,0.0010219172108918,-0.0211305133998394,0.0,0.0,0.0,-0.008990884758532,60.0,6.549160003662109,-0.0,-7.120296885432253e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,300.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.591733396518975e-05,300.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.0001010055711958,300.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,7.460237247869372e-05,300.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,0.0001010055711958,300.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,0.0004791269311681,287.87261962890625,294.1499938964844,293.177490234375,292.0161437988281,293.9555358886719,293.16583251953125,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219875257462,8.435139697837712e-09,0.001021979143843,-0.0211494863033294,0.0,0.0,0.0,-0.0089944768697023,60.0,6.544010639190674,-0.0,-7.121160905398939e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,300.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.59214085014537e-05,300.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0001010098640108,300.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.460554479621351e-05,300.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0001010098640108,300.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,0.0004791473038494,287.8749389648437,294.1499938964844,293.1788024902344,292.01531982421875,293.948486328125,293.1678161621094,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220310650765,8.440220078398397e-09,0.001022022566758,-0.0211627930402755,0.0,0.0,0.0,-0.0089969951659441,60.0,6.538819789886475,-0.0,-7.121766287809805e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,300.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.592372953193262e-05,300.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,0.0001010123087326,300.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,7.460734195774421e-05,300.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.0001010123087326,300.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0004791588871739,287.8772277832031,294.1499938964844,293.17987060546875,292.0144958496094,293.9415283203125,293.1696472167969,288.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220557451248,8.443107546440842e-09,0.0010220472468063,-0.0211703535169363,0.0,0.0,0.0,-0.0089984266087412,60.0,6.533594131469727,-0.0,-7.122110190493913e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,300.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.592416608938949e-05,300.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,0.0001010127598419,300.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,7.460768392775208e-05,300.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70281982421875,0.0,0.0,0.0001010127598419,300.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0004791610699612,287.8795471191406,294.1499938964844,293.1806945800781,292.0137634277344,293.93463134765625,293.1713256835937,288.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220604017376,8.443649335276861e-09,0.0010220519034191,-0.0211717709898948,0.0,0.0,0.0,-0.0089986948296427,60.0,6.52833890914917,-0.0,-7.122174849882867e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,300.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.592268179403618e-05,300.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.000101011202787,300.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,7.460652705049142e-05,300.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.000101011202787,300.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004791536484844,287.8818359375,294.1499938964844,293.18121337890625,292.0130920410156,293.9278259277344,293.1728515625,288.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220445692539,8.441801035985463e-09,0.0010220361873507,-0.0211669318377971,0.0,0.0,0.0,-0.0089977793395519,60.0,6.523059844970703,-0.0,-7.121954581634783e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,300.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.591908019501716e-05,300.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,0.0001010074120131,300.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,7.460372580680996e-05,300.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0001010074120131,300.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0004791356623172,287.8841552734375,294.1499938964844,293.1814880371094,292.0124816894531,293.9210510253906,293.1741943359375,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437316623144397e-09,0.0010219977702945,-0.0211551878601312,0.0,0.0,0.0,-0.0089955562725663,60.0,6.517759323120117,-0.0,-7.12142025349749e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,300.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.591333946445955e-05,300.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0001010013656923,300.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.459926564479247e-05,300.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0001010013656923,300.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.0004791069950442,287.886474609375,294.1499938964844,293.1814270019531,292.011962890625,293.91436767578125,293.1753234863281,288.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021945150569,8.430164122330552e-09,0.0010219366522505,-0.0211364571005105,0.0,0.0,0.0,-0.0089920107275247,60.0,6.512444019317627,-0.0,-7.120567602214578e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,300.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.590521221980453e-05,300.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.0001009928091662,300.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,7.459294283762574e-05,300.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0001009928091662,300.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0004790663952007,287.8887634277344,294.1499938964844,293.1810302734375,292.0115051269531,293.90771484375,293.1762084960937,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218585375696,8.420038888345971e-09,0.0010218501556664,-0.0211099404841661,0.0,0.0,0.0,-0.0089869908988475,60.0,6.507116794586182,-0.0,-7.119361100649257e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,300.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.589450201019643e-05,300.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,0.0001009815314318,300.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,7.45846118661575e-05,300.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0001009815314318,300.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004790129023604,287.8910827636719,294.1499938964844,293.1802978515625,292.0111694335937,293.901123046875,293.1768493652344,288.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217444505542,8.406696672125236e-09,0.001021736068651,-0.0210750009864568,0.0,0.0,0.0,-0.0089803766459226,60.0,6.501784324645996,-0.0,-7.117770906006626e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,300.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.588152897777036e-05,300.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,0.0001009678671834,300.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,7.457452011294663e-05,300.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,0.0001009678671834,300.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,0.0004789480881299,287.8934020996094,294.1499938964844,293.17919921875,292.0108947753906,293.89459228515625,293.17724609375,288.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216062655672,8.390530936708274e-09,0.0010215977672487,-0.0210326686501503,0.0,0.0,0.0,-0.008972362615168,60.0,6.49645471572876,-0.0,-7.115845335192716e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
