time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801520,300.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.586571104591712e-05,300.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0001009512125165,300.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.456222374457866e-05,300.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,0.0001009512125165,300.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0004788691003341,287.89569091796875,294.1499938964844,293.177734375,292.0107421875,293.8880920410156,293.1773681640625,288.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214376961812,8.370826698467226e-09,0.001021429314278,-0.0209810677915811,0.0,0.0,0.0,-0.0089625949040055,60.0,6.491128921508789,-0.0,-7.113497701993765e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,300.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.584733925294132e-05,300.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.0001009318657452,300.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,7.45479337638244e-05,300.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,0.0001009318657452,300.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,0.0004787773068528,287.89801025390625,294.1499938964844,293.1758728027344,292.0107116699219,293.88165283203125,293.1771850585937,288.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212420020252,8.347936564234715e-09,0.001021233620122,-0.0209211241453886,0.0,0.0,0.0,-0.0089512467384338,60.0,6.48581075668335,-0.0,-7.110771349516656e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,300.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.582556958775967e-05,300.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,0.0001009089392027,300.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,7.453099533449858e-05,300.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0001009089392027,300.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,0.0004786685749422,287.9003295898437,294.1499938964844,293.1735534667969,292.0107727050781,293.875244140625,293.1766662597656,288.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210099862888,8.320811595297073e-09,0.0010210017208009,-0.0208500884473323,0.0,0.0,0.0,-0.0089378003031015,60.0,6.4805121421813965,-0.0,-7.107541932782625e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,300.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.580168261891232e-05,300.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0001008837862173,300.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,7.451241981470957e-05,300.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,0.0001008837862173,300.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0004785492201335,287.90264892578125,294.1499938964844,293.1708374023437,292.0109558105469,293.8688659667969,293.17584228515625,288.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207555023953,8.291047848274502e-09,0.0010207472369074,-0.0207721423357725,0.0,0.0,0.0,-0.0089230444282293,60.0,6.475233554840088,-0.0,-7.103998456159388e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,300.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.57743395701982e-05,300.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.000100854995253,300.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,7.449115219060332e-05,300.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,0.000100854995253,300.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,0.000478412664961,287.90496826171875,294.1499938964844,293.16766357421875,292.0112609863281,293.8625183105469,293.1747131347656,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.256986205879002e-09,0.0010204559657722,-0.0206829439848661,0.0,0.0,0.0,-0.0089061595499515,60.0,6.469972133636475,-0.0,-7.099944099309141e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,300.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.574388241162524e-05,300.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,0.0001008229228318,300.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,7.446746894856915e-05,300.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,0.0001008229228318,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,0.0004782605392392,287.90728759765625,294.1499938964844,293.1640014648437,292.01171875,293.856201171875,293.1732177734375,288.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201397817581,8.219040559254154e-09,0.0010201315162703,-0.0205835718661546,0.0,0.0,0.0,-0.0088873486965894,60.0,6.464743614196777,-0.0,-7.095429310766121e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,300.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.571025293553248e-05,300.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0001007875107461,300.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,7.444131188094616e-05,300.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0001007875107461,300.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0004780925519298,287.9095764160156,294.1499938964844,293.15985107421875,292.0122985839844,293.8498840332031,293.17138671875,288.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197814553976,8.17713985412638e-09,0.001019773306325,-0.0204738397151231,0.0,0.0,0.0,-0.0088665764778852,60.0,6.459543228149414,-0.0,-7.0904455640175e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,300.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.5673072792124e-05,300.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,0.0001007483515422,300.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,7.441238994942978e-05,300.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0001007483515422,300.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004779068112839,287.9118957519531,294.1499938964844,293.1551818847656,292.01300048828125,293.8436279296875,293.1690673828125,288.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193852940574,8.130813355933242e-09,0.0010193771449849,-0.0203525181859731,0.0,0.0,0.0,-0.0088436100631952,60.0,6.454401969909668,-0.0,-7.084937436729889e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,300.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.563288767822088e-05,300.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,0.0001007060345727,300.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,7.438113243551925e-05,300.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,0.0001007060345727,300.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0004777060821652,287.9142150878906,294.1499938964844,293.1499938964844,292.0138854980469,293.8373413085937,293.1664123535156,288.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189571185037,8.080748514771585e-09,0.0010189490858465,-0.0202214047312736,0.0,0.0,0.0,-0.0088187912479043,60.0,6.449316501617432,-0.0,-7.078987351860634e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,300.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.558960300637408e-05,300.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,0.0001006604506983,300.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,7.434746657963842e-05,300.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,0.0001006604506983,300.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0004774898407049,287.9165344238281,294.1499938964844,293.1444396972656,292.01519775390625,293.83111572265625,293.163330078125,288.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184958809986,8.026816544770554e-09,0.0010184879647567,-0.0200801622122526,0.0,0.0,0.0,-0.0087920548394322,60.0,6.444398403167725,-0.0,-7.072580388012284e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,300.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.55446230364032e-05,300.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0001006130914902,300.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,7.431248377542943e-05,300.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,0.0001006130914902,300.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004772651882376,287.9188537597656,294.1499938964844,293.1386413574219,292.01715087890625,293.8248596191406,293.159912109375,288.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018016715534,7.970777815557994e-09,0.0010180087992921,-0.0199334025382995,0.0,0.0,0.0,-0.008764274418354,60.0,6.439948558807373,-0.0,-7.06592615529189e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,300.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.549779497319832e-05,300.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0001005637750495,300.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,7.427606033161283e-05,300.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.0001005637750495,300.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,0.0004770312516484,287.9211730957031,294.1499938964844,293.13262939453125,292.019775390625,293.818603515625,293.1560974121094,288.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175177594646,7.912434263346313e-09,0.0010175098432227,-0.0197806041687726,0.0,0.0,0.0,-0.0087353512644767,60.0,6.436306476593018,-0.0,-7.059001205789174e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,300.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.54491988522932e-05,300.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,0.0001005126032396,300.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,7.423826900776476e-05,300.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,0.0001005126032396,300.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,0.0004767885257024,287.9234924316406,294.1499938964844,293.1263732910156,292.0230407714844,293.8123779296875,293.1519775390625,288.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170000605285,7.851892469545874e-09,0.0010169921442866,-0.0196220446377992,0.0,0.0,0.0,-0.0087053375318646,60.0,6.433451652526856,-0.0,-7.051819750358845e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,300.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.539890015730634e-05,300.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0001004596415441,300.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,7.419914618367329e-05,300.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0001004596415441,300.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,0.000476537272334,287.9258117675781,294.1499938964844,293.11993408203125,292.02685546875,293.80615234375,293.1475524902344,288.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164640843868,7.789226152965512e-09,0.0010164564009755,-0.0194579251110553,0.0,0.0,0.0,-0.0086742714047431,60.0,6.431545257568359,-0.0,-7.044389604971002e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,300.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.53469643718563e-05,300.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001004049481707,300.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.415875006699935e-05,300.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0001004049481707,300.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,0.0004762778407894,287.9281005859375,294.1499938964844,293.1132507324219,292.0312194824219,293.7999267578125,293.142822265625,288.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159107623621,7.724517026019841e-09,0.0010159030789509,-0.0192884504795074,0.0,0.0,0.0,-0.0086421919986605,60.0,6.430477142333984,-0.0,-7.036721427766679e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,300.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,9.529344242764636e-05,300.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0001003485813271,300.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,7.41171243134886e-05,300.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0001003485813271,300.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0004760104930028,287.930419921875,294.1499938964844,293.1063842773437,292.0361022949219,293.7936706542969,293.1378173828125,288.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153404437005,7.657833478447174e-09,0.0010153328767046,-0.0191138032823801,0.0,0.0,0.0,-0.0086091347038745,60.0,6.430228233337402,-0.0,-7.028823745258705e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,300.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.523839253233746e-05,300.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,0.0001002906137728,300.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,7.407430530292913e-05,300.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,0.0001002906137728,300.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0004757355200126,287.9327392578125,294.1499938964844,293.0993347167969,292.0414733886719,293.7874450683594,293.13262939453125,288.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589250117234771e-09,0.0010147463763132,-0.018934179097414,0.0,0.0,0.0,-0.0085751349106431,60.0,6.430708885192871,-0.0,-7.02070508395991e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,300.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.518186561763288e-05,300.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0001002310891635,300.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.403033669106662e-05,300.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0001002310891635,300.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0004754531255457,287.93505859375,294.1499938964844,293.092041015625,292.0473022460937,293.7811889648437,293.12713623046875,288.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014151610434,7.518818456730969e-09,0.0010141441598534,-0.0187497120350599,0.0,0.0,0.0,-0.0085402186959981,60.0,6.432032108306885,-0.0,-7.012373259840389e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,300.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.512394899502397e-05,300.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0001001700948108,300.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,7.398529123747721e-05,300.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0001001700948108,300.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0004751638043671,287.9373779296875,294.1499938964844,293.0845947265625,292.05352783203125,293.7749328613281,293.1214599609375,288.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135346092283,7.446658401022432e-09,0.0010135271586477,-0.018560716882348,0.0,0.0,0.0,-0.0085044456645846,60.0,6.433982849121094,-0.0,-7.003841773212116e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,300.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.506464266451076e-05,300.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.0001001076525426,300.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,7.39391689421609e-05,300.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.0001001076525426,300.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,0.0004748675855807,287.939697265625,294.1499938964844,293.0769348144531,292.0601806640625,293.7686767578125,293.11553955078125,288.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129027068614,7.372775279179676e-09,0.0010128953726962,-0.0183672048151493,0.0,0.0,0.0,-0.0084678186103701,60.0,6.436678886413574,-0.0,-6.99511204516057e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,300.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.500408486928792e-05,300.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0001000438714982,300.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,7.389206439256668e-05,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0001000438714982,300.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004745650512631,287.9419860839844,294.1499938964844,293.069091796875,292.0671691894531,293.7624206542969,293.10943603515625,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122574167326,7.2973196374448435e-09,0.0010122500825673,-0.0181695725768804,0.0,0.0,0.0,-0.0084304120391607,60.0,6.439913272857666,-0.0,-6.986201839254137e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,300.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.494223922956736e-05,300.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,9.99787516775541e-05,300.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,7.384396303677931e-05,300.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.99787516775541e-05,300.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.0004742561432067,287.9443054199219,294.1499938964844,293.0610656738281,292.074462890625,293.7561340332031,293.1031188964844,288.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011598506011,7.220273268160326e-09,0.0010115912882611,-0.0179677736014127,0.0,0.0,0.0,-0.0083922166377305,60.0,6.443796157836914,-0.0,-6.97710973440735e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,300.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.48792658164166e-05,300.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,9.991243132390082e-05,300.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,7.379498129012063e-05,300.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.991243132390082e-05,300.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0004739415599033,287.9466247558594,294.1499938964844,293.0528564453125,292.0820617675781,293.7498474121094,293.0966491699219,288.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010927488096,7.141808922028758e-09,0.0010109203867614,-0.0177622567862272,0.0,0.0,0.0,-0.0083533190190792,60.0,6.448129653930664,-0.0,-6.967856336359547e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,300.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.481511369813234e-05,300.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.984488133341074e-05,300.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,7.374509004876018e-05,300.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.984488133341074e-05,300.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,0.0004736211267299,287.9489440917969,294.1499938964844,293.0444641113281,292.0899353027344,293.7435302734375,293.0899658203125,288.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102440137416,7.061887519199672e-09,0.0010102370288223,-0.0175529215484857,0.0,0.0,0.0,-0.0083136986941099,60.0,6.453010082244873,-0.0,-6.958438092397047e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,300.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.474993566982448e-05,300.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.977624722523616e-05,300.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,7.369439845206216e-05,300.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.977624722523616e-05,300.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004732955712825,287.95123291015625,294.1499938964844,293.0359191894531,292.0980224609375,293.7372131347656,293.0831298828125,288.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095495963469,6.980683142643329e-09,0.0010095426114276,-0.017340226098895,0.0,0.0,0.0,-0.0082734422758221,60.0,6.458298683166504,-0.0,-6.948874187173716e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,300.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.468373900745064e-05,300.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.970653627533466e-05,300.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.364290650002658e-05,300.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.970653627533466e-05,300.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0004729648935608,287.9535522460937,294.1499938964844,293.0271911621094,292.1063232421875,293.7308654785156,293.0761413574219,288.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088442359119,6.898207782768395e-09,0.0010088373674079,-0.0171241965144872,0.0,0.0,0.0,-0.0082325553521513,60.0,6.463961601257324,-0.0,-6.939168173403233e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,300.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.46166182984598e-05,300.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.963585762307048e-05,300.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,7.359070150414482e-05,300.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.963585762307048e-05,300.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,0.0004726296174339,287.95587158203125,294.1499938964844,293.018310546875,292.1147766113281,293.7245178222656,293.0690002441406,288.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081290965899,6.814583564107579e-09,0.0010081223445013,-0.0169051550328731,0.0,0.0,0.0,-0.0081910993903875,60.0,6.469908237457275,-0.0,-6.929333551397576e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,300.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.454855171497913e-05,300.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.956418216461316e-05,300.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.353776163654402e-05,300.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.956418216461316e-05,300.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0004722895973827,287.9581604003906,294.1499938964844,293.00927734375,292.1233825683594,293.7181396484375,293.06170654296875,288.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074039455503,6.729781176773031e-09,0.0010073971934616,-0.0166830271482467,0.0,0.0,0.0,-0.0081490594893693,60.0,6.476199150085449,-0.0,-6.919367478985805e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,300.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.447972843190656e-05,300.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.949170635081828e-05,300.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,7.348423241637647e-05,300.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,9.949170635081828e-05,300.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,0.0004719457938335,287.9604797363281,294.1499938964844,293.00006103515625,292.1320495605469,293.7117614746094,293.05426025390625,288.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066705290228,6.644032435332292e-09,0.0010066638933494,-0.0164584163576364,0.0,0.0,0.0,-0.0081065502017736,60.0,6.482678413391113,-0.0,-6.909296956791877e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,300.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.441005386179312e-05,300.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.941833559423684e-05,300.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,7.343004108406603e-05,300.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.941833559423684e-05,300.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0004715977702289,287.9627685546875,294.1499938964844,292.99072265625,292.1408386230469,293.705322265625,293.04669189453125,288.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059282649308,6.557227205661321e-09,0.0010059216292575,-0.0162310358136892,0.0,0.0,0.0,-0.0080635165795683,60.0,6.489380836486816,-0.0,-6.89911061613202e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,300.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.433975355932488e-05,300.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.934430272551252e-05,300.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.337536226259544e-05,300.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.934430272551252e-05,300.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0004712465743068,287.965087890625,294.1499938964844,292.9812316894531,292.1496276855469,293.6988830566406,293.0390014648437,288.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051791323348,6.4696359380889135e-09,0.0010051726130768,-0.0160015933215618,0.0,0.0,0.0,-0.0080200945958495,60.0,6.496187210083008,-0.0,-6.888839010343872e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,300.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.42687038332224e-05,300.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.926948405336589e-05,300.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,7.332010136451572e-05,300.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.926948405336589e-05,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004708916821982,287.9674072265625,294.1499938964844,292.9715881347656,292.158447265625,293.69244384765625,293.0311584472656,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044221999123,6.3811209649600195e-09,0.0010044157970696,-0.0157697293907403,0.0,0.0,0.0,-0.0079762134701013,60.0,6.503098964691162,-0.0,-6.878467218029982e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,300.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.419715934200212e-05,300.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.919414151227102e-05,300.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.326445484068245e-05,300.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.919414151227102e-05,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.000470534316264,287.9696960449219,294.1499938964844,292.9617919921875,292.167236328125,293.6859436035156,293.0232238769531,288.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036597959697,6.291983822848124e-09,0.0010036535095423,-0.0155362328514456,0.0,0.0,0.0,-0.007932024076581,60.0,6.510037422180176,-0.0,-6.868030766327139e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,300.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.412501094629988e-05,300.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.911817323882131e-05,300.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,7.320834265556186e-05,300.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.911817323882131e-05,300.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0004701739235315,287.97198486328125,294.1499938964844,292.9518737792969,292.17596435546875,293.679443359375,293.01513671875,288.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028911055997,6.202098390417632e-09,0.0010028849355876,-0.0153007730841636,0.0,0.0,0.0,-0.0078874640166759,60.0,6.516960620880127,-0.0,-6.857514023295155e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,300.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.40524259931408e-05,300.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.904173202812672e-05,300.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,7.315188850043342e-05,300.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.904173202812672e-05,300.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,0.0004698113189078,287.97430419921875,294.1499938964844,292.9418334960937,292.18463134765625,293.6728820800781,293.0069885253906,288.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021177586168,6.111661399188506e-09,0.0010021115886047,-0.0150638679042458,0.0,0.0,0.0,-0.0078426310792565,60.0,6.523820877075195,-0.0,-6.846941147387042e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,300.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.397941175848246e-05,300.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.896484698401764e-05,300.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,7.309509965125471e-05,300.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.896484698401764e-05,300.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,0.0004694466479122,287.9765930175781,294.1499938964844,292.931640625,292.19317626953125,293.66632080078125,292.99871826171875,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013398714363,6.0207017149593875e-09,0.0010013338178396,-0.014825589954853,0.0,0.0,0.0,-0.0077975383028388,60.0,6.530566692352295,-0.0,-6.836315691316487e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,300.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,9.390607010573147e-05,300.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.888761269394308e-05,300.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,7.303805614355952e-05,300.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.888761269394308e-05,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0004690802597906,287.9789123535156,294.1499938964844,292.9213562011719,292.2015686035156,293.65972900390625,292.9903869628906,288.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.929324586873008e-09,0.0010005524381995,-0.0145862149074673,0.0,0.0,0.0,-0.0077522383071482,60.0,6.53716516494751,-0.0,-6.825649023767255e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,300.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,9.383240103488788e-05,300.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,9.881003643386066e-05,300.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,7.298075797734782e-05,300.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,9.881003643386066e-05,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004687122709583,287.981201171875,294.1499938964844,292.9109191894531,292.2098083496094,293.6531066894531,292.98193359375,288.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997733868658,5.837540673070407e-09,0.0009997675660997,-0.0143457734957337,0.0,0.0,0.0,-0.0077067371457815,60.0,6.54353141784668,-0.0,-6.814943986910293e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,300.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.375852823723108e-05,300.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.87322418950498e-05,300.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,7.292329974006861e-05,300.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.87322418950498e-05,300.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004683432634919,287.9834899902344,294.1499938964844,292.900390625,292.2178039550781,293.6464538574219,292.9734191894531,288.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745502740239772e-09,0.0009989805985242,-0.0141046633943915,0.0,0.0,0.0,-0.0076611097902059,60.0,6.54966926574707,-0.0,-6.804217633771259e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
