time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803860,300.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.368445898871867e-05,300.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.865424362942576e-05,300.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,7.286568870767951e-05,300.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.865424362942576e-05,300.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0004679732664953,287.9857788085937,294.1499938964844,292.8897399902344,292.2255859375,293.6397705078125,292.9648132324219,288.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653219226076089e-09,0.0009981914190575,-0.0138629078865051,0.0,0.0,0.0,-0.0076153608970344,60.0,6.555469512939453,-0.0,-6.793470674892887e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,300.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.36102878767997e-05,300.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,9.85761362244375e-05,300.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,7.280799763975665e-05,300.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.85761362244375e-05,300.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004676027747336,287.98809814453125,294.1499938964844,292.8789978027344,292.2331237792969,293.633056640625,292.95611572265625,288.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560813143290488e-09,0.0009974013082683,-0.0136208282783627,0.0,0.0,0.0,-0.0075695514678955,60.0,6.560952663421631,-0.0,-6.782718742215367e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,300.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.35360512812622e-05,300.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.849796333583072e-05,300.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,7.27502629160881e-05,300.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.849796333583072e-05,300.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0004672319337259,287.9903869628906,294.1499938964844,292.8681335449219,292.2403564453125,293.6263122558594,292.9473876953125,288.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.4683235717334355e-09,0.0009966103825718,-0.0133785270154476,0.0,0.0,0.0,-0.0075237001292407,60.0,6.565989971160889,-0.0,-6.771964677909639e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,300.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.346182196168228e-05,300.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.841979772318156e-05,300.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,7.269252819241956e-05,300.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.841979772318156e-05,300.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0004668611509259,287.99267578125,294.1499938964844,292.857177734375,292.24725341796875,293.6195373535156,292.9385681152344,288.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375845102406629e-09,0.0009958195732906,-0.0131362527608871,0.0,0.0,0.0,-0.0074778543785214,60.0,6.570624351501465,-0.0,-6.761220561202208e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,300.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.33876508497633e-05,300.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.83416975941509e-05,300.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,7.26348371244967e-05,300.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.83416975941509e-05,300.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0004664906591642,287.9949645996094,294.1499938964844,292.8460998535156,292.2538146972656,293.6127319335937,292.9297180175781,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283439019621028e-09,0.0009950294625014,-0.0128941675648093,0.0,0.0,0.0,-0.0074320449493825,60.0,6.57470703125,-0.0,-6.750494208063176e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,300.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.331360342912376e-05,300.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.826371388044208e-05,300.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,7.257724791998044e-05,300.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.826371388044208e-05,300.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0004661207494791,287.99725341796875,294.1499938964844,292.8349609375,292.2599792480469,293.6058959960937,292.9207763671875,288.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191179930363887e-09,0.0009942405158653,-0.012652464210987,0.0,0.0,0.0,-0.0073863081634044,60.0,6.57826042175293,-0.0,-6.739792723919892e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,300.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.323972335550934e-05,300.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.818591934163123e-05,300.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,7.251978240674362e-05,300.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.818591934163123e-05,300.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0004657517129089,287.9995422363281,294.1499938964844,292.82373046875,292.2657470703125,293.5990295410156,292.91180419921875,288.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934585541486,5.099138888908783e-09,0.0009934534318745,-0.0124113289639353,0.0,0.0,0.0,-0.0073406789451837,60.0,6.581223487854004,-0.0,-6.729125345827924e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,300.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.316607611253858e-05,300.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.810836490942164e-05,300.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,7.246249879244715e-05,300.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.810836490942164e-05,300.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0004653838404919,288.0018310546875,294.1499938964844,292.8124084472656,292.27105712890625,293.5921325683594,292.9028015136719,288.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926737984642,5.007381176369563e-09,0.0009926687926054,-0.012170935049653,0.0,0.0,0.0,-0.007295190822333,60.0,6.583595275878906,-0.0,-6.718498468671896e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,300.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.309271990787238e-05,300.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.803111606743188e-05,300.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,7.240544800879434e-05,300.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.803111606743188e-05,300.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004650173941627,288.0041198730469,294.1499938964844,292.8009948730469,292.2759094238281,293.585205078125,292.89373779296875,288.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918921859934,4.915988505160841e-09,0.0009918872965499,-0.0119314948096871,0.0,0.0,0.0,-0.0072498833760619,60.0,6.585199356079102,-0.0,-6.707922750592843e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,300.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,9.301969112129882e-05,300.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.795420919544996e-05,300.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,7.234864460770041e-05,300.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.795420919544996e-05,300.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0004646526067517,288.00640869140625,294.1499938964844,292.7895202636719,292.2802734375,293.5782165527344,292.8846740722656,288.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911141823977,4.825007060560438e-09,0.0009911092929542,-0.0116931302472949,0.0,0.0,0.0,-0.0072047798894345,60.0,6.58613920211792,-0.0,-6.697403165389916e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,300.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,9.294706251239404e-05,300.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,9.787773160496728e-05,300.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,7.22921613487415e-05,300.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.787773160496728e-05,300.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0004642898275051,288.0086975097656,294.1499938964844,292.7779846191406,292.2840881347656,293.5712280273437,292.87554931640625,288.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903402533382,4.734525216321117e-09,0.0009903355967253,-0.0114560732617974,0.0,0.0,0.0,-0.007159924134612,60.0,6.586222171783447,-0.0,-6.686948950118676e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,300.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.287487773690371e-05,300.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.780171239981428e-05,300.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,7.223601278383285e-05,300.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,9.780171239981428e-05,300.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,0.0004639292310457,288.010986328125,294.1499938964844,292.766357421875,292.287353515625,293.5641784667969,292.86639404296875,288.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895710973069,4.6445878254530726e-09,0.000989566440694,-0.0112204393371939,0.0,0.0,0.0,-0.0071153379976749,60.0,6.585550308227539,-0.0,-6.676565789121014e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,300.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.280318772653118e-05,300.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,9.772622433956712e-05,300.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,7.218025712063536e-05,300.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.772622433956712e-05,300.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85595703125,0.0,0.0,0.0004635711375158,288.01324462890625,294.1499938964844,292.7546691894531,292.2900390625,293.5570983886719,292.85723876953125,288.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888072963804,4.555273491746448e-09,0.0009888027561828,-0.0109864370897412,0.0,0.0,0.0,-0.0070710610598325,60.0,6.583927631378174,-0.0,-6.666262919452492e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,300.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,9.273203613702208e-05,300.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.765130380401388e-05,300.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,7.212491618702188e-05,300.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.765130380401388e-05,300.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.0004632157215382,288.0155334472656,294.1499938964844,292.742919921875,292.2921142578125,293.54998779296875,292.8480834960937,288.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880491998046,4.4666323972819555e-09,0.0009880447760224,-0.010754195973277,0.0,0.0,0.0,-0.0070271175354719,60.0,6.581459999084473,-0.0,-6.656045314912262e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,300.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.266148117603734e-05,300.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,9.757700172485784e-05,300.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,7.207004091469571e-05,300.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,9.757700172485784e-05,300.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,0.0004628633032552,288.017822265625,294.1499938964844,292.73114013671875,292.2935485839844,293.5428466796875,292.8388977050781,288.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872975060716,4.3787311554410735e-09,0.0009872930822893,-0.0105238929390907,0.0,0.0,0.0,-0.0069835414178669,60.0,6.577947616577148,-0.0,-6.645920791470418e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,300.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,9.259156649932264e-05,300.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.750337630975991e-05,300.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,7.20156604074873e-05,300.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.750337630975991e-05,300.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,0.0004625140572898,288.02008056640625,294.1499938964844,292.7192687988281,292.2943115234375,293.53564453125,292.8297119140625,288.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865525644272,4.291625277375033e-09,0.0009865482570603,-0.0102956714108586,0.0,0.0,0.0,-0.0069403587840497,60.0,6.573443412780762,-0.0,-6.635895744011577e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,300.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.25223357626237e-05,300.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.74304712144658e-05,300.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,7.196181832114235e-05,300.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.74304712144658e-05,300.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,0.0004621682164724,288.0223693847656,294.1499938964844,292.7073669433594,292.2944030761719,293.5284423828125,292.8205261230469,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858148405328,4.205371606502695e-09,0.0009858106495812,-0.0100696813315153,0.0,0.0,0.0,-0.0068975994363427,60.0,6.567886829376221,-0.0,-6.62597585687763e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,300.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.245383262168616e-05,300.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.735833737067878e-05,300.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,7.190853648353368e-05,300.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,9.735833737067878e-05,300.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,0.0004618260136339,288.024658203125,294.1499938964844,292.6954345703125,292.2937316894531,293.52117919921875,292.81134033203125,288.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850849164649,4.12002476579687e-09,0.0009850808419287,-0.0098460651934146,0.0,0.0,0.0,-0.0068552889861166,60.0,6.561291694641113,-0.0,-6.616167524953198e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,300.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.238609345629813e-05,300.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.728700388222931e-05,300.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,7.185585127444938e-05,300.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.728700388222931e-05,300.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,0.000461487652501,288.02691650390625,294.1499938964844,292.6834411621094,292.2923278808594,293.5138854980469,292.8021545410156,288.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843632578849,4.035635381427482e-09,0.0009843591833487,-0.0096249571070075,0.0,0.0,0.0,-0.0068134535104036,60.0,6.553451061248779,-0.0,-6.606476432580166e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,300.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,9.231916919816284e-05,300.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.721652895677836e-05,300.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88116455078125,0.0,0.0,7.180379907367751e-05,300.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,9.721652895677836e-05,300.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0004611533659044,288.0292053222656,294.1499938964844,292.6714172363281,292.2901611328125,293.5065612792969,292.7929992675781,288.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836500976234,3.952254967742874e-09,0.0009836462559178,-0.0094064911827445,0.0,0.0,0.0,-0.0067721181549131,60.0,6.544501304626465,-0.0,-6.59690826410042e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,300.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.225308895111084e-05,300.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.71469416981563e-05,300.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,7.175240170909092e-05,300.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,9.71469416981563e-05,300.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,0.0004608232702594,288.0314636230469,294.1499938964844,292.65936279296875,292.2871398925781,293.49920654296875,292.78387451171875,288.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829461341723,3.869931042288499e-09,0.0009829421760514,-0.0091907912865281,0.0,0.0,0.0,-0.0067313062027096,60.0,6.534220218658447,-0.0,-6.587467993313112e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,300.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.218789637088776e-05,300.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,9.707829303806648e-05,300.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,7.170169556047767e-05,300.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800048828125,0.0,0.0,9.707829303806648e-05,300.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,0.0004604976275004,288.03375244140625,294.1499938964844,292.64727783203125,292.2833251953125,293.4918212890625,292.7747497558594,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788709790342182e-09,0.0009822476422414,-0.0089779794216156,0.0,0.0,0.0,-0.0066910414025187,60.0,6.522747039794922,-0.0,-6.578161304560126e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,300.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.212362056132406e-05,300.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.701061208033934e-05,300.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,7.165170245571062e-05,300.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.701061208033934e-05,300.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,0.0004601765540428,288.0360107421875,294.1499938964844,292.6351623535156,292.27862548828125,293.484375,292.7656555175781,288.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815666126087,3.7086347326464875e-09,0.0009815628873184,-0.0087681701406836,0.0,0.0,0.0,-0.0066513447090983,60.0,6.509847164154053,-0.0,-6.568991750555142e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,300.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.206030517816544e-05,300.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,9.694392792880536e-05,300.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,7.160245877457783e-05,300.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,9.694392792880536e-05,300.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,0.0004598602827172,288.0382995605469,294.1499938964844,292.6230163574219,292.2730407714844,293.4768981933594,292.756591796875,288.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629747391542537e-09,0.0009808883769437,-0.0085614714771509,0.0,0.0,0.0,-0.006612236611545,60.0,6.49567174911499,-0.0,-6.559965015640047e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,300.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.199796477332713e-05,300.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,9.68782915151678e-05,300.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,7.155397179303691e-05,300.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.68782915151678e-05,300.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,0.0004595489008352,288.0405578613281,294.1499938964844,292.6108703613281,292.2665100097656,293.4693908691406,292.74755859375,288.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802278364077,3.5520877350592173e-09,0.0009802242275327,-0.0083579886704683,0.0,0.0,0.0,-0.0065737375989556,60.0,6.479974746704102,-0.0,-6.55108394198578e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,300.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.19366502785124e-05,300.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,9.681371739134192e-05,300.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.150627789087594e-05,300.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,9.681371739134192e-05,300.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,0.0004592425830196,288.0428161621094,294.1499938964844,292.59869384765625,292.2590637207031,293.4618530273437,292.73858642578125,288.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795743972063,3.47569240055634e-09,0.0009795710211619,-0.0081578167155385,0.0,0.0,0.0,-0.0065358649007976,60.0,6.462841033935547,-0.0,-6.542354213934233e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,300.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,9.187636896967888e-05,300.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.67502419371158e-05,300.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,7.145939889596775e-05,300.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.67502419371158e-05,300.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0004589415038935,288.04510498046875,294.1499938964844,292.5865478515625,292.2506408691406,293.45428466796875,292.7296142578125,288.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789322502911,3.4005960269922753e-09,0.0009789287578314,-0.0079610487446188,0.0,0.0,0.0,-0.0064986362121999,60.0,6.44420862197876,-0.0,-6.533777963113607e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,300.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.181715722661464e-05,300.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,9.668789425631984e-05,300.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,7.141334936022758e-05,300.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.668789425631984e-05,300.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,0.0004586457216646,288.04736328125,294.1499938964844,292.5743408203125,292.2411804199219,293.4466552734375,292.7207336425781,288.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783012792468,3.32683058879013e-09,0.0009782980196177,-0.0077677662484347,0.0,0.0,0.0,-0.0064620673656463,60.0,6.424112796783447,-0.0,-6.525359452780323e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,300.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,9.175904415315016e-05,300.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,9.662669617682695e-05,300.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,7.136814383557066e-05,300.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,9.662669617682695e-05,300.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004583554400596,288.04962158203125,294.1499938964844,292.5621643066406,292.230712890625,293.43902587890625,292.7118835449219,288.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097768206615,3.25442872650683e-09,0.0009776788065209,-0.0075780558399856,0.0,0.0,0.0,-0.0064261741936206,60.0,6.402291297912598,-0.0,-6.517102235648053e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,300.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.170204430120066e-05,300.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.656666952650994e-05,300.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,7.132381142582744e-05,300.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.656666952650994e-05,300.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,0.0004580706881824,288.0518798828125,294.1499938964844,292.54998779296875,292.2191772460937,293.43133544921875,292.7030639648437,288.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.1834126446028677e-09,0.0009770715842023,-0.0073919766582548,0.0,0.0,0.0,-0.0063909688033163,60.0,6.378941535949707,-0.0,-6.509007732802274e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,300.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,9.164503717329352e-05,300.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,9.650663560023533e-05,300.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,7.127947174012661e-05,300.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,9.650663560023533e-05,300.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0004577859363052,288.0541381835937,294.1499938964844,292.53741455078125,292.2066955566406,293.4236145019531,292.6943359375,288.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976467388682,3.112391233628386e-09,0.0009764642454683,-0.0072058816440403,0.0,0.0,0.0,-0.006355760153383,60.0,6.353829860687256,-0.0,-6.50091749321291e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,300.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,9.158693865174428e-05,300.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,9.644545207265764e-05,300.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,7.123428804334253e-05,300.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.644545207265764e-05,300.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,0.0004574957129079,288.0564270019531,294.1499938964844,292.5240173339844,292.19342041015625,293.4158630371094,292.68560791015625,288.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758483502082,3.040008245136505e-09,0.0009758453234098,-0.0070162191987037,0.0,0.0,0.0,-0.0063198767602443,60.0,6.327253818511963,-0.0,-6.4926773291063e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,300.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.152786515187472e-05,300.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,9.6383249911014e-05,300.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,7.118834037100896e-05,300.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90771484375,0.0,0.0,9.6383249911014e-05,300.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,0.0004572006291709,288.0586853027344,294.1499938964844,292.50982666015625,292.1793518066406,293.4080505371094,292.6768798828125,288.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752189507707,2.9664115608341035e-09,0.00097521598218,-0.006823374889791,0.0,0.0,0.0,-0.0062833917327225,60.0,6.299058437347412,-0.0,-6.484304293508103e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,300.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,9.146795491687952e-05,300.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,9.63201600825414e-05,300.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,7.114173786249012e-05,300.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.63201600825414e-05,300.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,0.0004569013544823,288.0609436035156,294.1499938964844,292.49493408203125,292.1645812988281,293.40020751953125,292.6681213378906,288.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745805873535,2.891771933022369e-09,0.0009745776769705,-0.0066277971491217,0.0,0.0,0.0,-0.0062463893555104,60.0,6.269570350646973,-0.0,-6.47581828161492e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,300.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,9.140732436208054e-05,300.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,9.625631355447696e-05,300.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,7.109458965715021e-05,300.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,9.625631355447696e-05,300.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0004565985291264,288.0632019042969,294.1499938964844,292.4792785644531,292.1490783691406,293.39227294921875,292.65936279296875,288.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739346569404,2.8162405740772556e-09,0.000973931804765,-0.0064298827201128,0.0,0.0,0.0,-0.0062089450657367,60.0,6.238623142242432,-0.0,-6.467237056995145e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,300.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.134611900663003e-05,300.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167785644531,0.0,0.0,9.619186312193052e-05,300.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,7.104698306648061e-05,300.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.619186312193052e-05,300.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,0.0004562927933875,288.0654602050781,294.1499938964844,292.4629821777344,292.1329040527344,293.3843078613281,292.65057373046875,288.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732824983075,2.7399877922107407e-09,0.0009732797625474,-0.0062300767749547,0.0,0.0,0.0,-0.0061711431480944,60.0,6.206422805786133,-0.0,-6.45857909375991e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,300.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,9.128446254180744e-05,300.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,9.612693975213916e-05,300.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,7.099902722984552e-05,300.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,9.612693975213916e-05,300.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,0.0004559848166536,288.0677185058594,294.1499938964844,292.4460144042969,292.1160888671875,293.3762512207031,292.6417236328125,288.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726255666464,2.6631765681628394e-09,0.0009726229473017,-0.0060288067907094,0.0,0.0,0.0,-0.0061330646276474,60.0,6.173012733459473,-0.0,-6.449863576563075e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,300.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,9.122250048676506e-05,300.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,9.606168168829754e-05,300.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,7.095083128660917e-05,300.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,9.606168168829754e-05,300.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,0.0004556752683129,288.0699768066406,294.1499938964844,292.4284362792969,292.0986328125,293.3681030273437,292.63287353515625,288.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.585976544011714e-09,0.0009719627560116,-0.0058265170082449,0.0,0.0,0.0,-0.0060947928577661,60.0,6.138524532318115,-0.0,-6.441109690058512e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,300.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,9.11603492568247e-05,300.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.599623444955796e-05,300.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,7.090248982422054e-05,300.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,9.599623444955796e-05,300.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,0.0004553648177534,288.0722351074219,294.1499938964844,292.4102783203125,292.08062744140625,293.3598937988281,292.6239929199219,288.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713031467981,2.508546925739097e-09,0.0009713006438687,-0.0056236251257359,0.0,0.0,0.0,-0.006056407932192,60.0,6.10282564163208,-0.0,-6.432335908357345e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
