time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806200,300.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,9.109815437113866e-05,300.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.59307435550727e-05,300.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306945800781,0.0,0.0,7.085411925800145e-05,300.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.59307435550727e-05,300.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,0.0004550541634671,288.074462890625,294.1499938964844,292.3915405273437,292.06207275390625,293.35162353515625,292.6151123046875,288.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.431066903341161e-09,0.0009706380660645,-0.0054206005297601,0.0,0.0,0.0,-0.0060179973952472,60.0,6.066181182861328,-0.0,-6.423562837198915e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,300.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,9.1036046796944e-05,300.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.58653399720788e-05,300.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,7.080581417540088e-05,300.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,9.58653399720788e-05,300.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0004547439166344,288.07672119140625,294.1499938964844,292.372314453125,292.0429992675781,293.3432312011719,292.6062316894531,288.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699787478893,2.353690131684516e-09,0.0009699764195829,-0.0052178455516695,0.0,0.0,0.0,-0.0059796385467052,60.0,6.02846622467041,-0.0,-6.414806819066143e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,300.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,9.097416477743536e-05,300.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.580017649568616e-05,300.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,7.075768371578306e-05,300.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.580017649568616e-05,300.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.0004544347757473,288.0789794921875,294.1499938964844,292.3525695800781,292.0234375,293.33477783203125,292.59735107421875,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693193715065,2.2765898055610023e-09,0.0009693171014077,-0.0050158146768808,0.0,0.0,0.0,-0.0059414161369204,60.0,5.989928245544434,-0.0,-6.406088459698367e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,300.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,9.09126247279346e-05,300.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,9.573536954121664e-05,300.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,7.070981519063935e-05,300.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.573536954121664e-05,300.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,0.00045412738109,288.08123779296875,294.1499938964844,292.3323974609375,292.0033874511719,293.3262023925781,292.5885314941406,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968663720414,2.1999231325509072e-09,0.0009686615085229,-0.0048149195499718,0.0,0.0,0.0,-0.0059034093283116,60.0,5.950446605682373,-0.0,-6.397424812121244e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,300.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,9.085155761567876e-05,300.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.567106462782247e-05,300.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,7.066231773933396e-05,300.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,9.567106462782247e-05,300.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,0.0004538223147392,288.08349609375,294.1499938964844,292.311767578125,291.9829406738281,293.3175354003906,292.57977294921875,288.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680130169726,2.1238406588963703e-09,0.0009680109214968,-0.0046155545860528,0.0,0.0,0.0,-0.0058656916953623,60.0,5.910260677337647,-0.0,-6.388832929360433e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,300.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.079109440790488e-05,300.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.560739272274076e-05,300.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,7.061529322527349e-05,300.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.560739272274076e-05,300.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,0.0004535203042905,288.0857238769531,294.1499938964844,292.2907409667969,291.9621276855469,293.30877685546875,292.57110595703125,288.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673687745817,2.0485135809877875e-09,0.0009673667373135,-0.0044181682169437,0.0,0.0,0.0,-0.0058283484540879,60.0,5.869258880615234,-0.0,-6.380331996069799e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,300.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.0731329692062e-05,300.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.55444629653357e-05,300.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,7.056881440803409e-05,300.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.55444629653357e-05,300.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,0.0004532217863015,288.0879821777344,294.1499938964844,292.2693786621094,291.94091796875,293.2998962402344,292.5625305175781,288.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667320409789,1.974063135179449e-09,0.0009667300619184,-0.0042230789549648,0.0,0.0,0.0,-0.0057914401404559,60.0,5.827610015869141,-0.0,-6.371935512561322e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,300.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428100585937,0.0,0.0,9.067240171134472e-05,300.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.548240632284433e-05,300.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,7.052297587506473e-05,300.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,9.548240632284433e-05,300.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004529274301603,288.0902404785156,294.1499938964844,292.2476501464844,291.9193725585937,293.2909240722656,292.5540771484375,288.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661041549406,1.900645640873222e-09,0.0009661022340878,-0.0040306961163878,0.0,0.0,0.0,-0.0057550440542399,60.0,5.7853593826293945,-0.0,-6.363661242403397e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,300.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,9.061439050128683e-05,300.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.542131738271564e-05,300.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,7.047785766189918e-05,300.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,9.542131738271564e-05,300.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.0004526376433204,288.09246826171875,294.1499938964844,292.22564697265625,291.8975524902344,293.2818603515625,292.5457763671875,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654860477894,1.8283723424161727e-09,0.0009654842433519,-0.0038413102738559,0.0,0.0,0.0,-0.0057192146778106,60.0,5.742616653442383,-0.0,-6.355521264822528e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,300.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.055744885699823e-05,300.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,9.536135621601716e-05,300.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,7.043356890790164e-05,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,9.536135621601716e-05,300.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,0.0004523532115854,288.0947265625,294.1499938964844,292.203369140625,291.8754577636719,293.2726745605469,292.5376892089844,288.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648793493397,1.7574351973692615e-09,0.0009648776031099,-0.0036554259713739,0.0,0.0,0.0,-0.0056840479373931,60.0,5.699306011199951,-0.0,-6.347536185558056e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,300.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.050158405443652e-05,300.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.530252282274888e-05,300.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,7.039012416498736e-05,300.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.530252282274888e-05,300.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,0.000452074164059,288.0969543457031,294.1499938964844,292.18084716796875,291.8531494140625,293.2633972167969,292.5297546386719,288.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642841177992,1.687837869468467e-09,0.000964282429777,-0.0034730518236756,0.0,0.0,0.0,-0.0056495452299714,60.0,5.65562629699707,-0.0,-6.339707425695451e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,300.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.044697799254207e-05,300.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.52450282056816e-05,300.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,7.034765440039337e-05,300.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.52450282056816e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,0.0004518014029599,288.0992126464844,294.1499938964844,292.1581115722656,291.8305969238281,293.2539978027344,292.5220947265625,288.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637023322284,1.619812284303634e-09,0.0009637007024139,-0.0032947959844022,0.0,0.0,0.0,-0.0056158220395445,60.0,5.611526012420654,-0.0,-6.332059854230465e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,300.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.039363794727252e-05,300.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.518885053694248e-05,300.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.030615961411968e-05,300.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548034667969,0.0,0.0,9.518885053694248e-05,300.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,0.0004515349282883,288.1014404296875,294.1499938964844,292.1352233886719,291.8078918457031,293.2445068359375,292.5146789550781,288.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631339344196,1.553352779737338e-09,0.0009631324210204,-0.003120644018054,0.0,0.0,0.0,-0.0055828751064836,60.0,5.567150115966797,-0.0,-6.324592760620362e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,300.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.034173854161054e-05,300.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.513420081930236e-05,300.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,7.026579260127619e-05,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,9.513420081930236e-05,300.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,0.0004512757004704,288.10369873046875,294.1499938964844,292.1121826171875,291.7850646972656,293.23486328125,292.507568359375,288.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625809616409,1.488697387586057e-09,0.0009625795064494,-0.0029512189794331,0.0,0.0,0.0,-0.0055508222430944,60.0,5.522466659545898,-0.0,-6.317332434946368e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,300.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,9.029117791214958e-05,300.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,9.508096263743936e-05,300.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,7.022647332632914e-05,300.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.508096263743936e-05,300.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.0004510231374297,288.1059265136719,294.1499938964844,292.08905029296875,291.7621154785156,293.22515869140625,292.500732421875,288.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620423079468,1.4257118818861159e-09,0.0009620408527553,-0.0027861695270985,0.0,0.0,0.0,-0.0055195977911353,60.0,5.477621555328369,-0.0,-6.310263955811024e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,300.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.024223254527897e-05,300.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,9.50294197537005e-05,300.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,7.018840551609173e-05,300.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.50294197537005e-05,300.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,0.0004507786652538,288.108154296875,294.1499938964844,292.0657958984375,291.73907470703125,293.2153015136719,292.4942932128906,288.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961520767305,1.364735102704628e-09,0.0009615194285288,-0.0026263836771249,0.0,0.0,0.0,-0.0054893684573471,60.0,5.432600498199463,-0.0,-6.303424981979333e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,300.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.01948005775921e-05,300.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.497946302872152e-05,300.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,7.015150913503021e-05,300.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.497946302872152e-05,300.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,0.0004505417018663,288.11041259765625,294.1499938964844,292.04254150390625,291.71600341796875,293.205322265625,292.4882202148437,288.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610153501853,1.3056368208808067e-09,0.0009610140696167,-0.0024715200997889,0.0,0.0,0.0,-0.0054600709117949,60.0,5.3874921798706055,-0.0,-6.296799881511106e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,300.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.014896204462276e-05,300.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,9.493120160186665e-05,300.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,7.011586421867833e-05,300.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.493120160186665e-05,300.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,0.0004503127420321,288.1126403808594,294.1499938964844,292.0192565917969,291.6929016113281,293.1952514648437,292.4825439453125,288.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605269879102,1.2485374956128226e-09,0.0009605257655493,-0.0023218945134431,0.0,0.0,0.0,-0.005431764293462,60.0,5.342355728149414,-0.0,-6.290401444175586e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,300.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697570800781,0.0,0.0,9.01047169463709e-05,300.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,9.48846063693054e-05,300.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,7.008144893916324e-05,300.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,9.48846063693054e-05,300.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004500917275436,288.1148681640625,294.1499938964844,291.9959716796875,291.6698303222656,293.18505859375,292.47723388671875,288.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600555640645,1.1934159216409055e-09,0.0009600543999113,-0.0021774515043944,0.0,0.0,0.0,-0.0054044378921389,60.0,5.297240734100342,-0.0,-6.284228959430038e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,300.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.006587788462639e-05,300.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.484370821155608e-05,300.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.976806640625,0.0,0.0,7.005123916314915e-05,300.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.484370821155608e-05,300.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,0.0004498977214097,288.1170959472656,294.1499938964844,291.9727478027344,291.64678955078125,293.1748352050781,292.4723205566406,288.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009517305297777,1.13710374449738e-09,0.0009517293656244,-0.0020377316977828,0.0,0.0,0.0,-0.0053370953537523,60.0,5.238295078277588,-0.0,-6.278812492155339e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,300.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,9.004462481243536e-05,300.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756164550781,0.0,0.0,9.482132736593484e-05,300.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.003470818744972e-05,300.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.482132736593484e-05,300.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,0.0004497915506362,288.11932373046875,294.1499938964844,291.9496154785156,291.62384033203125,293.1649780273437,292.4676818847656,288.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009046567138284,1.063706012160992e-09,0.0009046556660905,-0.0018918424611911,0.0,0.0,0.0,-0.0050672437064349,60.0,5.110952377319336,-0.0,-6.27584952894722e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,300.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,6.074961493141018e-05,300.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,6.397227116394788e-05,300.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,4.724970131064765e-05,300.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,6.397227116394788e-05,300.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,0.0003034569090232,288.122314453125,294.1499938964844,291.92657470703125,291.6010131835937,293.15557861328125,292.46319580078125,288.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008733433205634,1.0005273276547655e-09,0.0008733423310332,-0.0017570585478097,0.0,0.0,0.0,-0.0048687378875911,60.0,4.889137268066406,-0.0,-2.856564229603009e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,300.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,4.605134381563403e-05,300.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,4.849428296438418e-05,300.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,3.5817713069263846e-05,300.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,4.849428296438418e-05,300.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97882080078125,0.0,0.0,0.00023003599199,288.1246032714844,294.1499938964844,291.9036865234375,291.57830810546875,293.1465759277344,292.4590148925781,288.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007892225403338,9.127357203375651e-10,0.0007892216090112,-0.0016103743109852,0.0,0.0,0.0,-0.0043998747132718,60.0,4.673141956329346,-0.0,-1.6415024006732892e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,300.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,9.013550879899412e-05,300.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,9.491703531239182e-05,300.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887084960937,0.0,0.0,7.010539411567152e-05,300.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.491703531239182e-05,300.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0004502455412875,288.1300354003906,294.1499938964844,291.8809814453125,291.5557861328125,293.1439208984375,292.4528503417969,288.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003267588617745,5.971411698446616e-10,0.0003267582505941,-0.0012431353097781,0.0,0.0,0.0,-0.0019511990249156,60.0,3.9376206398010254,-0.0,-6.288524190267708e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,300.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.004153980640694e-05,300.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.481807501288132e-05,300.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,7.003230712143704e-05,300.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,9.481807501288132e-05,300.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,0.0004497761547099,288.13140869140625,294.1499938964844,291.85845947265625,291.5334777832031,293.14013671875,292.4494323730469,288.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005986818578094,7.53430762223672e-10,0.0005986811011098,-0.0013821001630276,0.0,0.0,0.0,-0.003388772252947,60.0,3.4487874507904053,-0.0,-6.27541894004935e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,300.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,8.2540420407895e-05,300.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,8.691903349244967e-05,300.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,6.41981023363769e-05,300.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,8.691903349244967e-05,300.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,0.0004123064863961,288.1336364746094,294.1499938964844,291.8362121582031,291.5113830566406,293.1333923339844,292.4457397460937,288.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005317633040249,6.60286492148998e-10,0.0005317626637406,-0.0012041411828249,0.0,0.0,0.0,-0.0030070403590798,60.0,3.4000132083892822,-0.0,-5.2733941657834293e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,300.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,3.9206905057653785e-05,300.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,4.128675936954096e-05,300.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,3.0494260499835946e-05,300.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,4.128675936954096e-05,300.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,0.0001958466164069,288.1354675292969,294.1499938964844,291.814208984375,291.4895935058594,293.1268615722656,292.4429931640625,288.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005019131349399,6.067971680678852e-10,0.0005019124946556,-0.0010933671146631,0.0,0.0,0.0,-0.0028142794035375,60.0,3.306767463684082,-0.0,-1.1898221963235756e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,300.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,2.9445453037624247e-05,300.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,3.100747926509939e-05,300.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,2.290201882715337e-05,300.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,3.100747926509939e-05,300.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,0.0001470861316192,288.1496887207031,294.1499938964844,291.7925109863281,291.46807861328125,293.1204528808594,292.43780517578125,288.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004855746519751,5.64518376489076e-10,0.0004855740698985,-0.000998554052785,0.0,0.0,0.0,-0.0027088518254458,60.0,3.093688726425171,-0.0,-6.7110952350901715e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,300.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,3.6007862945552915e-05,300.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,3.791801282204688e-05,300.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,2.8006115826428868e-05,300.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,3.791801282204688e-05,300.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,0.0001798667362891,288.1539611816406,294.1499938964844,291.7711486816406,291.4468994140625,293.1153869628906,292.4365539550781,288.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003836613323073,4.79864148417164e-10,0.000383660866646,-0.0008779101190157,0.0,0.0,0.0,-0.0021610581316053,60.0,2.8902688026428223,-0.0,-1.0035790865003946e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,300.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,3.208874841220677e-05,300.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,3.379099871381186e-05,300.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,2.495791704859585e-05,300.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,3.379099871381186e-05,300.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,0.0001602899428689,288.1572265625,294.1499938964844,291.7501525878906,291.42608642578125,293.111328125,292.4361877441406,288.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003416019317228,4.273334464066636e-10,0.0003416014951653,-0.0007818654412403,0.0,0.0,0.0,-0.0019241945119574,60.0,2.5926997661590576,-0.0,-7.970077042784851e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,300.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,2.8415101041900925e-05,300.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,2.992246845678892e-05,300.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,2.2100633941590783e-05,300.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,2.992246845678892e-05,300.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.0001419393083779,288.1603698730469,294.1499938964844,291.72955322265625,291.4056701660156,293.1077880859375,292.4366455078125,288.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003022074524778,3.781236157518464e-10,0.000302207074128,-0.0006918863509781,0.0,0.0,0.0,-0.0017023343825712,60.0,2.343484401702881,-0.0,-6.249644357581019e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,300.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,2.4949426006060094e-05,300.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,2.627294816193171e-05,300.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,1.940510992426425e-05,300.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,2.627294816193171e-05,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,0.0001246275496669,288.1632080078125,294.1499938964844,291.7094116210937,291.3856506347656,293.1048889160156,292.43780517578125,288.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002658352605067,3.32492977594967e-10,0.0002658349403645,-0.0006082948530092,0.0,0.0,0.0,-0.0014973749639466,60.0,2.134227752685547,-0.0,-4.8181245659861816e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,300.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,2.176225098082796e-05,300.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,2.2916698071639985e-05,300.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,1.6926194803090766e-05,300.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,2.2916698071639985e-05,300.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,0.0001087069540517,288.1658020019531,294.1499938964844,291.689697265625,291.3661193847656,293.1024475097656,292.43927001953125,288.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318761398782,2.9001859247479445e-10,0.0002318758488399,-0.0005305881495587,0.0,0.0,0.0,-0.0013060925994068,60.0,1.9435080289840696,-0.0,-3.6657643587290067e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,300.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,1.8854345398722216e-05,300.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,1.9854533093166538e-05,300.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,1.46644906635629e-05,300.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,1.9854533093166538e-05,300.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,9.418136323802172e-05,288.16796875,294.1499938964844,291.67047119140625,291.3470764160156,293.1005859375,292.4408874511719,288.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002006196882575,2.509926710914101e-10,0.000200619440875,-0.0004592445620801,0.0,0.0,0.0,-0.0011300753103569,60.0,1.7716891765594482,-0.0,-2.751565419956136e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,300.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,1.620734838070348e-05,300.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,1.7067119188141078e-05,300.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,1.2605715710378718e-05,300.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,1.7067119188141078e-05,300.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,8.095906378002837e-05,288.1697998046875,294.1499938964844,291.6517944335937,291.3285522460937,293.0990600585937,292.4424133300781,288.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718935964163,2.1519368231803784e-10,0.0001718933781376,-0.000393854570575,0.0,0.0,0.0,-0.0009683491080068,60.0,1.6120411157608032,-0.0,-2.033203605478206e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,300.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,1.3729254533245694e-05,300.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,1.4457566066994332e-05,300.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,1.0678309081413316e-05,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,1.4457566066994332e-05,300.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,6.85804698150605e-05,288.17120361328125,294.1499938964844,291.6336669921875,291.3105773925781,293.0979309082031,292.4437561035156,288.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001462850195821,1.8296565651443328e-10,0.0001462848449591,-0.0003347349993418,0.0,0.0,0.0,-0.0008239817689172,60.0,1.4674031734466553,-0.0,-1.458984932867224e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,300.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,1.153697303379886e-05,300.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,1.2148988389526494e-05,300.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,8.973201147455256e-06,300.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,1.2148988389526494e-05,300.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,5.7629571529105306e-05,288.1723022460937,294.1499938964844,291.6161193847656,291.2931823730469,293.0970764160156,292.4449157714844,288.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000122926372569,1.5374983231009054e-10,0.0001229262270499,-0.0002812847669702,0.0,0.0,0.0,-0.0006924091139808,60.0,1.3343206644058228,-0.0,-1.0302453334887212e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,300.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.57923384703463e-06,300.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,1.0087394912261516e-05,300.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,7.450515568052651e-06,300.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,1.0087394912261516e-05,300.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,4.785025885212235e-05,288.1731262207031,294.1499938964844,291.59918212890625,291.2763977050781,293.0964660644531,292.44580078125,288.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020667623379,1.2765973000927744e-10,0.0001020666313706,-0.00023355295707,0.0,0.0,0.0,-0.000574912817683,60.0,1.2128843069076538,-0.0,-7.1026184933487e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,300.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,7.844299943826627e-06,300.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,8.260425602202304e-06,300.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,6.101121925894404e-06,300.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,8.260425602202304e-06,300.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,3.9183902117656544e-05,288.1737060546875,294.1499938964844,291.5829162597656,291.26025390625,293.0960388183594,292.4465026855469,288.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.358108607353643e-05,1.0453878040994624e-10,8.358098421012983e-05,-0.000191253318917,0.0,0.0,0.0,-0.0004707882762886,60.0,1.101523756980896,-0.0,-4.762831795623863e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
