time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808540,300.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,6.32252158538904e-06,300.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,6.65791958454065e-06,300.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,4.917516889690887e-06,300.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,6.65791958454065e-06,300.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,3.158230538247153e-05,288.1741027832031,294.1499938964844,291.5673217773437,291.2447814941406,293.09576416015625,292.4469909667969,288.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.736659997841343e-05,8.425856540261734e-11,6.736651266692206e-05,-0.000154150679009,0.0,0.0,0.0,-0.0003794566728174,60.0,1.0022077560424805,-0.0,-3.0941227358027835e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,300.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,5.001368663215544e-06,300.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,5.266681910143234e-06,300.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,3.889953404723201e-06,300.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,5.266681910143234e-06,300.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,2.498287176422309e-05,288.17437744140625,294.1499938964844,291.5524597167969,291.23004150390625,293.0955505371094,292.44732666015625,288.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.328973929863423e-05,6.665194091093339e-11,5.32896738150157e-05,-0.0001219394689542,0.0,0.0,0.0,-0.0003001657896675,60.0,0.911535382270813,-0.0,-1.9361305614307159e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,300.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,3.869696683977963e-06,300.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,4.074976914125728e-06,300.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,3.009764213857125e-06,300.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,4.074976914125728e-06,300.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,1.932993654918392e-05,288.174560546875,294.1499938964844,291.538330078125,291.2160339355469,293.0954284667969,292.4475402832031,288.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.123181861359626e-05,5.157054991378196e-11,4.123176768189296e-05,-9.434805542696267e-05,0.0,0.0,0.0,-0.000232246966334,60.0,0.8318789601325989,-0.0,-1.1590729764865415e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,300.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,2.9137418096070178e-06,300.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,3.068310434173327e-06,300.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,2.266243654958089e-06,300.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249328613281,0.0,0.0,3.068310434173327e-06,300.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242004394531,0.0,0.0,1.4554743756889366e-05,288.1746520996094,294.1499938964844,291.52496337890625,291.2027893066406,293.0953674316406,292.4476928710937,288.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.104610732407309e-05,3.883077540067781e-11,3.104606730630621e-05,-7.104074029484764e-05,0.0,0.0,0.0,-0.0001748737849993,60.0,0.7599018216133118,-0.0,-6.571417021650204e-11,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,300.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,2.1212390493019484e-06,300.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,2.2337669633998303e-06,300.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,1.6498526065333865e-06,300.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,2.2337669633998303e-06,300.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,1.0596028005238622e-05,288.1747131347656,294.1499938964844,291.5124206542969,291.1903686523437,293.0953369140625,292.44775390625,288.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260199653392192e-05,2.8269357341126344e-11,2.2601967430091463e-05,-5.1718601753236726e-05,0.0,0.0,0.0,-0.0001273105299333,60.0,0.6973077654838562,-0.0,-3.4828608747039524e-11,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,300.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,1.4779700450162636e-06,300.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,1.5563737179036252e-06,300.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,1.1495322951304845e-06,300.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,1.5563737179036252e-06,300.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,7.382766852970235e-06,288.1747436523437,294.1499938964844,291.500732421875,291.17877197265625,293.0953063964844,292.44781494140625,288.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5747948054922745e-05,1.9696681785585923e-11,1.574792986502871e-05,-3.603492586989887e-05,0.0,0.0,0.0,-8.870364399626851e-05,60.0,0.6414281129837036,-0.0,-1.6907843181090954e-11,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,300.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,9.709773394206422e-07,300.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,1.0224858897345257e-06,300.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,7.55204609959037e-07,300.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,1.0224858897345257e-06,300.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,4.850232926401077e-06,288.1747436523437,294.1499938964844,291.4898986816406,291.16802978515625,293.0953063964844,292.44781494140625,288.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.03459333331557e-05,1.2940096043301264e-11,1.0345920600229874e-05,-2.367383785895072e-05,0.0,0.0,0.0,-5.827563290949911e-05,60.0,0.5933794379234314,-0.0,-7.297516757542866e-12,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,300.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,5.861800218553981e-07,300.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,6.172758162392711e-07,300.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,4.55917813724227e-07,300.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,6.172758162392711e-07,300.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,2.928090680143214e-06,288.1747436523437,294.1499938964844,291.47998046875,291.158203125,293.0953063964844,292.44781494140625,288.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.245882559596794e-06,7.81197849464288e-12,6.245874828891829e-06,-1.4291973457147831e-05,0.0,0.0,0.0,-3.518123412504792e-05,60.0,0.5515183210372925,-0.0,-2.659616233843809e-12,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,300.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,3.101073389188969e-07,300.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,3.2655796644576185e-07,300.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,2.411946127267584e-07,300.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,3.2655796644576185e-07,300.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,1.549050352878112e-06,288.1747436523437,294.1499938964844,291.47100830078125,291.1492919921875,293.0953063964844,292.44781494140625,288.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3042949780792696e-06,4.132836434189713e-12,3.304290657979436e-06,-7.560944141005166e-06,0.0,0.0,0.0,-1.8612132407724857e-05,60.0,0.5153646469116211,-0.0,-7.44356562065035e-13,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,300.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,1.293150120318387e-07,300.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,1.361749326633799e-07,300.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,1.0057834742838169e-07,300.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,1.361749326633799e-07,300.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,6.4595525373079e-07,288.1747436523437,294.1499938964844,291.4629821777344,291.141357421875,293.0953063964844,292.44781494140625,288.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3779259688817549e-06,1.7234112357697449e-12,1.3779241498923511e-06,-3.152974159092992e-06,0.0,0.0,0.0,-7.76145316194743e-06,60.0,0.484048068523407,-0.0,-1.29435917821559e-13,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,300.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,3.018024230527772e-08,300.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,3.178124785563341e-08,300.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,2.3473520016636943e-08,300.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,3.178124785563341e-08,300.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,1.507565485781015e-07,288.1747436523437,294.1499938964844,291.4559936523437,291.1343994140625,293.0953063964844,292.44781494140625,288.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.216055404209328e-07,4.0223138947186043e-13,3.216051425170008e-07,-7.358882498920138e-07,0.0,0.0,0.0,-1.811509719118476e-06,60.0,0.4578803479671478,-0.0,-7.050213938450704e-15,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,300.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,-1.2280870764769247e-11,300.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,-1.2932348768257551e-11,300.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,-9.551789047212988e-12,300.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,-1.2932348768257551e-11,300.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,-6.134549118685939e-11,288.1747436523437,294.1499938964844,291.45001220703125,291.1284484863281,293.0953063964844,292.44781494140625,288.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2777998104063215e-10,-2.0029189886703442e-16,-1.2777978675160284e-10,2.9423544156692566e-10,0.0,0.0,0.0,7.275957614183424e-10,60.0,0.4354468882083893,-0.0,-1.167388022956458e-21,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,300.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,-5.117029846721244e-13,300.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,-5.388478834141008e-13,300.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,-3.9799118319548693e-13,300.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,-5.388478834141008e-13,300.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,-2.5560623496262425e-12,288.1747436523437,294.1499938964844,291.44512939453125,291.1236267089844,293.0953063964844,292.44781494140625,288.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,8.186932035081362e-12,1.4833454384915346e-17,-8.186946780230908e-12,1.7386453388112955e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.4167482852935791,-0.0,-2.026490382710737e-24,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,300.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0,300.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0,300.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0,300.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,0.0,300.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0,288.1747436523437,294.1499938964844,291.4414367675781,291.1199645996094,293.0953063964844,292.44781494140625,288.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.3173008610887254e-13,-8.115842875394628e-18,-3.31721981697633e-13,1.0125289278892224e-12,0.0,0.0,0.0,0.0,60.0,0.3999040722846985,-0.0,-0.0,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,300.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0,300.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0,300.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0,300.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,0.0,300.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0,288.1747436523437,294.1499938964844,291.4388732910156,291.117431640625,293.0953063964844,292.44781494140625,288.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.3173008610887254e-13,-8.115842875394628e-18,-3.31721981697633e-13,1.0125289278892224e-12,0.0,0.0,0.0,0.0,60.0,0.3845513463020324,-0.0,-1.5411634600562384e-33,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,300.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0,300.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0,300.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0,300.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,0.0,300.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0,288.1747436523437,294.1499938964844,291.4374084472656,291.115966796875,293.0953063964844,292.44781494140625,288.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,3.3173008610887254e-13,-8.115842875394628e-18,-3.31721981697633e-13,1.0125289278892224e-12,0.0,0.0,0.0,0.0,60.0,0.3701046109199524,-0.0,-0.0,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,300.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0,300.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0,300.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0,300.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,0.0,300.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0,288.1747436523437,294.1499938964844,291.4369812011719,291.11553955078125,293.0953063964844,292.44781494140625,288.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,3.3173008610887254e-13,-8.115842875394628e-18,-3.31721981697633e-13,1.0125289278892224e-12,0.0,0.0,0.0,0.0,60.0,0.3565260171890259,-0.0,-2.802596928649634e-45,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,300.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0,300.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,0.0,300.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0,300.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,0.0,300.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,0.0,288.1747436523437,294.1499938964844,291.4375915527344,291.1161499023437,293.0953063964844,292.44781494140625,288.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3173008610887254e-13,-8.115842875394628e-18,-3.31721981697633e-13,1.0125289278892224e-12,0.0,0.0,0.0,0.0,60.0,0.3436177968978882,-0.0,-0.0,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,300.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,1.908140312423256e-09,300.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,2.009363564425825e-09,300.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,1.484109168892189e-09,300.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,2.009363564425825e-09,300.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.53155598892863e-09,288.1747436523437,294.1499938964844,291.439208984375,291.11773681640625,293.0953063964844,292.44781494140625,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0328984717821186e-08,2.541851345833241e-14,2.032895984882544e-08,-4.651675311606596e-08,0.0,0.0,0.0,-1.144944690167904e-07,60.0,0.3313148021697998,-0.0,-2.8182371033204224e-17,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,300.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,4.400824593631114e-08,300.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,4.634280159621085e-08,300.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,3.422863414925814e-08,300.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,4.634280159621085e-08,300.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,2.1983029796501802e-07,288.1747436523437,294.1499938964844,291.4417724609375,291.12030029296875,293.0953063964844,292.44781494140625,288.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.688552905918186e-07,5.863926423425869e-13,4.688546937359206e-07,-1.0728864481279745e-06,0.0,0.0,0.0,-2.6409252313897014e-06,60.0,0.3197865188121795,-0.0,-1.4990807735231447e-14,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,300.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,1.842407044705397e-07,300.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,1.9401433348775762e-07,300.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,1.432983225413409e-07,300.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,1.9401433348775762e-07,300.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.203204172081314e-07,288.1747131347656,294.1499938964844,291.4452514648437,291.1237487792969,293.0953063964844,292.44781494140625,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.962938540600589e-06,2.455168880699521e-12,1.96293603949016e-06,-4.491765594138997e-06,0.0,0.0,0.0,-1.1056690709665418e-05,60.0,0.3106650114059448,-0.0,-2.6274110925123e-13,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,300.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,4.725733049326664e-07,300.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,4.976424179403693e-07,300.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,3.675569928418554e-07,300.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,4.976424179403693e-07,300.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,2.360601456530276e-06,288.1747131347656,294.1499938964844,291.4496154785156,291.1280822753906,293.0953063964844,292.44781494140625,288.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.034989044361282e-06,6.297560563306437e-12,5.03498267789837e-06,-1.1521434316819068e-05,0.0,0.0,0.0,-2.8360693249851465e-05,60.0,0.3049506843090057,-0.0,-1.728602937872692e-12,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,300.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,9.62181729846634e-07,300.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,1.013223709378508e-06,300.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,7.483635613425577e-07,300.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,1.013223709378508e-06,300.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,4.806296601600479e-06,288.1747131347656,294.1499938964844,291.4548645019531,291.1332702636719,293.0953063964844,292.4478454589844,288.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0251583262288476e-05,1.2822277961621607e-11,1.0251570529362652e-05,-2.345835673622787e-05,0.0,0.0,0.0,-5.774429882876575e-05,60.0,0.3053324520587921,-0.0,-7.16590545582485e-12,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,300.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,1.709670414129505e-06,300.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,1.800365339477139e-06,300.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,1.3297436680659305e-06,300.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,1.800365339477139e-06,300.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,8.540157978131901e-06,288.1747131347656,294.1499938964844,291.4609069824219,291.1392822265625,293.09527587890625,292.4478454589844,288.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.821579826355446e-05,2.2783564965211944e-11,1.821577461669221e-05,-4.1682549635879695e-05,0.0,0.0,0.0,-0.0001026044628815,60.0,0.3124652504920959,-0.0,-2.262464174340728e-11,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,300.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,2.7738487915485166e-06,300.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,2.920996394095709e-06,300.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,2.157438075300888e-06,300.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,2.920996394095709e-06,300.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,1.3855949873686768e-05,288.1747741699219,294.1499938964844,291.4677429199219,291.14605712890625,293.0952453613281,292.4479064941406,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.955430500151124e-05,3.696521561069588e-11,2.9554268621723168e-05,-6.76279523759149e-05,0.0,0.0,0.0,-0.000166471072589,60.0,0.3304125070571899,-0.0,-5.955558268766481e-11,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,300.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,4.211326540826121e-06,300.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,4.434729817148764e-06,300.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,3.2754762742115417e-06,300.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,4.434729817148764e-06,300.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,2.103644874296151e-05,288.1748352050781,294.1499938964844,291.475341796875,291.1535949707031,293.0951843261719,292.44805908203125,288.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4870208512293175e-05,5.612167675028701e-11,4.487015394261107e-05,-0.0001026746540446,0.0,0.0,0.0,-0.0002527412434574,60.0,0.3589175939559936,-0.0,-1.372760377593707e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,300.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,6.079105332901236e-06,300.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,6.4015903262770735e-06,300.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,4.728192834591027e-06,300.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,6.4015903262770735e-06,300.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,3.036638918274548e-05,288.17510986328125,294.1499938964844,291.4836730957031,291.1618347167969,293.0950012207031,292.4483642578125,288.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.477090937551111e-05,8.101250920100611e-11,6.477082933997735e-05,-0.0001482124935137,0.0,0.0,0.0,-0.0003648362471722,60.0,0.40357705950737,-0.0,-2.8604621449268564e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,300.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,8.432736649410799e-06,300.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,8.880077984940726e-06,300.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,6.558795121236472e-06,300.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,8.880077984940726e-06,300.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,4.212326530250721e-05,288.1755676269531,294.1499938964844,291.49267578125,291.1707763671875,293.0946350097656,292.44891357421875,288.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.9848275820259e-05,1.1237809294240007e-10,8.984815940493718e-05,-0.0002055958320852,0.0,0.0,0.0,-0.0005060899420641,60.0,0.4646549224853515,-0.0,-5.504197098105124e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,300.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,1.1327331776556092e-05,300.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,1.192822583107045e-05,300.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,8.810146937321406e-06,300.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262145996094,0.0,0.0,1.192822583107045e-05,300.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,5.6582368415547535e-05,288.1763610839844,294.1499938964844,291.5023193359375,291.1803283691406,293.09405517578125,292.44976806640625,288.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206895103678,1.5095284744415238e-10,0.0001206893575727,-0.0002761683426797,0.0,0.0,0.0,-0.0006798099493607,60.0,0.5448371171951294,-0.0,-9.931437894294959e-10,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,300.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274658203125,0.0,0.0,1.4819856914982664e-05,300.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,1.5606023225700483e-05,300.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03375244140625,0.0,0.0,1.1526555681484751e-05,300.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,1.5606023225700483e-05,300.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,7.402825576718897e-05,288.1775207519531,294.1499938964844,291.5126037597656,291.1905212402344,293.09307861328125,292.4508972167969,288.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579015515744,1.9749593627160767e-10,0.0001579013478476,-0.0003613188746385,0.0,0.0,0.0,-0.0008894149214029,60.0,0.6440249681472778,-0.0,-1.699984375491681e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,300.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,1.8971717508975416e-05,300.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,1.9978131604148075e-05,300.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,1.4755780284758656e-05,300.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286560058594,0.0,0.0,1.9978131604148075e-05,300.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.476765262661502e-05,288.1793212890625,294.1499938964844,291.5234375,291.2012939453125,293.09149169921875,292.4523010253906,288.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002021387626882,2.528257325717931e-10,0.0002021385007537,-0.0004625447036232,0.0,0.0,0.0,-0.0011385908583179,60.0,0.771859884262085,-0.0,-2.7859299311927543e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,300.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,2.3855140170780945e-05,300.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,2.51206110988278e-05,300.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,1.855399750638753e-05,300.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,2.51206110988278e-05,300.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,0.0001191613628179,288.1816711425781,294.1499938964844,291.53485107421875,291.21258544921875,293.0892028808594,292.4535522460937,288.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541705616749,3.1790464705139243e-10,0.0002541702415328,-0.0005816065240651,0.0,0.0,0.0,-0.0014316716697067,60.0,0.9244201183319092,-0.0,-4.40474545726488e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,300.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,2.959074663522188e-05,300.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,3.116048173978925e-05,300.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,2.301502536283806e-05,300.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,3.116048173978925e-05,300.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,0.0001478119083913,288.1846008300781,294.1499938964844,291.5467529296875,291.2243957519531,293.0859375,292.4540710449219,288.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003141785273328,3.9323477807329255e-10,0.000314178148983,-0.0007196429069153,0.0,0.0,0.0,-0.0017698492156341,60.0,1.109583616256714,-0.0,-6.777487904230384e-09,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,300.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,3.611780266510323e-05,300.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,3.803378785960376e-05,300.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444641113281,0.0,0.0,2.8091624699300155e-05,300.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,3.803378785960376e-05,300.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0001804159110179,288.187744140625,294.1499938964844,291.5591735839844,291.2366943359375,293.0816650390625,292.4530944824219,288.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003829107736237,4.79404238529213e-10,0.0003829102788586,-0.0008774516172707,0.0,0.0,0.0,-0.0021571239922195,60.0,1.3245360851287842,-0.0,-1.0097168434697323e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,300.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,4.331092350184917e-05,300.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,4.5608489017467946e-05,300.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,3.368627585587092e-05,300.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417175292969,0.0,0.0,4.5608489017467946e-05,300.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0002163470344385,288.19073486328125,294.1499938964844,291.572021484375,291.2494506835937,293.0760803222656,292.4498596191406,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004616628866642,5.773778677387043e-10,0.0004616623045876,-0.0010562737006694,0.0,0.0,0.0,-0.0026003923267126,60.0,1.578732967376709,-0.0,-1.4519506486010414e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,300.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.002279693959281e-05,300.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.479833533987404e-05,300.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,7.001772610237822e-05,300.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,9.479833533987404e-05,300.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,0.0004496824985835,288.19342041015625,294.1499938964844,291.58526611328125,291.2625732421875,293.0693359375,292.4447937011719,288.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005611563683487,6.92694845927377e-10,0.0005611556698568,-0.0012599501060321,0.0,0.0,0.0,-0.0031726520974189,60.0,1.8790409564971924,-0.0,-6.272806984952696e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,300.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,9.002249862533063e-05,300.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.479802974965423e-05,300.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,7.001750054769218e-05,300.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,9.479802974965423e-05,300.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0004496810142882,288.19580078125,294.1499938964844,291.5989074707031,291.276123046875,293.0609741210937,292.4389953613281,288.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007093866588547,8.40796932077836e-10,0.0007093858439475,-0.0015010820934548,0.0,0.0,0.0,-0.0039847861044108,60.0,2.267473697662353,-0.0,-6.27276577347402e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,300.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.004237654153258e-05,300.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.481896267971024e-05,300.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.003296195762232e-05,300.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.481896267971024e-05,300.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,0.0004497803456615,288.1972351074219,294.1499938964844,291.6128845214844,291.2899780273437,293.0522155761719,292.4326171875,288.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008252810221165,9.814329349211448e-10,0.0008252800907939,-0.0017549213953316,0.0,0.0,0.0,-0.0046310070902109,60.0,2.587120532989502,-0.0,-6.275536890143485e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,300.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.005735773826018e-05,300.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,9.48347369558178e-05,300.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,7.004461076576263e-05,300.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,9.48347369558178e-05,300.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,0.0004498551716096,288.1996154785156,294.1499938964844,291.627197265625,291.3041381835937,293.041259765625,292.4252319335937,288.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577124146744,1.1325799187389407e-09,0.0009577112505212,-0.0020198568236082,0.0,0.0,0.0,-0.0053651155903935,60.0,3.071336030960083,-0.0,-6.277625175243885e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
