time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810880,300.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,9.016957483254372e-05,300.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.495289850747211e-05,300.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,7.013188587734476e-05,300.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,9.495289850747211e-05,300.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004504156822804,288.2016296386719,294.1499938964844,291.6417541503906,291.318603515625,293.0292663574219,292.4169006347656,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008685108623467,1.1818362954940651e-09,0.0008685096981935,-0.0022385527845472,0.0,0.0,0.0,-0.0049390383064746,60.0,3.5328190326690674,-0.0,-6.293279142255416e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,300.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.021176811074838e-05,300.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,9.499733278062196e-05,300.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644226074219,0.0,0.0,7.016470772214234e-05,300.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.499733278062196e-05,300.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0004506264522206,288.2030944824219,294.1499938964844,291.65655517578125,291.3332824707031,293.0174255371094,292.4070129394531,288.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710662998259,1.336675325980252e-09,0.0009710649610497,-0.002543069422245,0.0,0.0,0.0,-0.005524646025151,60.0,3.762263059616089,-0.0,-6.299170252077603e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,300.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,9.030591900227591e-05,300.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.509648225503042e-05,300.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,7.02379402355291e-05,300.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,9.509648225503042e-05,300.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,0.0004510967701207,288.2048645019531,294.1499938964844,291.6716003417969,291.3481750488281,293.0058288574219,292.3954772949219,288.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586593951098,1.4405429071828735e-09,0.0009586579399183,-0.002828543074429,0.0,0.0,0.0,-0.0055093076080083,60.0,3.897141456604004,-0.0,-6.3123259508302e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,300.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.039936412591489e-05,300.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,9.519488958176224e-05,300.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,7.031061977613717e-05,300.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.519488958176224e-05,300.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,0.0004515635664574,288.2068786621094,294.1499938964844,291.6867980957031,291.3632507324219,292.9945068359375,292.3824157714844,288.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631942375563,1.560509610420979e-09,0.0009631926659494,-0.0031393987592309,0.0,0.0,0.0,-0.0055864183232188,60.0,3.981266260147095,-0.0,-6.325397094997244e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,300.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.049953951034696e-05,300.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.530037641525269e-05,300.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,7.038853073026985e-05,300.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.530037641525269e-05,300.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,0.0004520639486145,288.2089233398437,294.1499938964844,291.7021179199219,291.3784484863281,292.9833984375,292.3680725097656,288.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642615332268,1.68530922550758e-09,0.0009642598452046,-0.0034664266277104,0.0,0.0,0.0,-0.0056482870131731,60.0,4.048052310943604,-0.0,-6.339423208601147e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,300.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,9.060553566087036e-05,300.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.541198960505426e-05,300.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,7.047096733003855e-05,300.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.541198960505426e-05,300.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0004525934054981,288.2109680175781,294.1499938964844,291.7175598144531,291.3937683105469,292.9725036621094,292.3523254394531,288.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653908200562,1.8173590410341942e-09,0.0009653890156187,-0.0038124520797282,0.0,0.0,0.0,-0.0057137496769428,60.0,4.10276985168457,-0.0,-6.354281367748629e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,300.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,9.071621752809732e-05,300.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,9.552854317007586e-05,300.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,7.055705646052957e-05,300.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.552854317007586e-05,300.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0004531462909653,288.2130126953125,294.1499938964844,291.7330627441406,291.4091491699219,292.9617919921875,292.3355712890625,288.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665701072663,1.955255735097694e-09,0.0009665681864134,-0.0041737970896065,0.0,0.0,0.0,-0.005782111082226,60.0,4.153186798095703,-0.0,-6.36981596358055e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,300.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,9.083195618586616e-05,300.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,9.565042273607104e-05,300.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,7.064707460813224e-05,300.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.565042273607104e-05,300.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,0.0004537244094535,288.2150573730469,294.1499938964844,291.7486267089844,291.424560546875,292.9513244628906,292.317626953125,288.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678032947704,2.0994472826885158e-09,0.0009678011992946,-0.0045516355894505,0.0,0.0,0.0,-0.0058535933494567,60.0,4.199978351593018,-0.0,-6.386079576259365e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,300.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0734558105469,0.0,0.0,9.0951616584789e-05,300.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,9.577643504599108e-05,300.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,7.074014865793288e-05,300.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,9.577643504599108e-05,300.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004543221730273,288.21710205078125,294.1499938964844,291.7641906738281,291.4399719238281,292.9410400390625,292.2989501953125,288.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969078275375,2.2485286965689966e-09,0.0009690760052762,-0.0049422848969697,0.0,0.0,0.0,-0.0059274993836879,60.0,4.24526309967041,-0.0,-6.402916596925935e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,300.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.10748349269852e-05,300.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,9.590618719812484e-05,300.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,7.08359875716269e-05,300.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,9.590618719812484e-05,300.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,0.0004549376608338,288.2191772460937,294.1499938964844,291.7796936035156,291.45538330078125,292.93096923828125,292.27960205078125,288.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703911491669,2.402042120763781e-09,0.0009703887044452,-0.0053445464000105,0.0,0.0,0.0,-0.0060036028735339,60.0,4.2892608642578125,-0.0,-6.420277998131496e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,300.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,9.120110917137936e-05,300.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,9.603915532352404e-05,300.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,7.093419117154554e-05,300.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.603915532352404e-05,300.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,0.0004555684281513,288.22125244140625,294.1499938964844,291.795166015625,291.470703125,292.9211120605469,292.2598876953125,288.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717365028336,2.559356282461067e-09,0.0009717339416965,-0.0057567642070353,0.0,0.0,0.0,-0.0060815904289484,60.0,4.3323588371276855,-0.0,-6.438092725602473e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,300.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,9.132971899816766e-05,300.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,9.617458999855444e-05,300.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,7.103422831278294e-05,300.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,9.617458999855444e-05,300.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,0.0004562108661048,288.22332763671875,294.1499938964844,291.8105163574219,291.4859313964844,292.9114685058594,292.2399597167969,288.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731068857945,2.719588776400883e-09,0.0009731041500344,-0.0061766258440911,0.0,0.0,0.0,-0.0061610247939825,60.0,4.374406814575195,-0.0,-6.456264145526802e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,300.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.145955118583517e-05,300.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.631131251808256e-05,300.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,7.113520405255258e-05,300.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,9.631131251808256e-05,300.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,0.0004568593867588,288.22540283203125,294.1499938964844,291.82574462890625,291.50103759765625,292.90203857421875,292.2201232910156,288.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744901908561,2.881338945215361e-09,0.0009744872804731,-0.0066004609689116,0.0,0.0,0.0,-0.0062412112019956,60.0,4.415773868560791,-0.0,-6.474633096331672e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,300.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,9.159025648841634e-05,300.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,9.644895180827008e-05,300.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,7.123687100829557e-05,300.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.644895180827008e-05,300.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,0.0004575123020913,288.2274780273437,294.1499938964844,291.8408203125,291.5159912109375,292.8927917480469,292.2005310058594,288.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758828673511,3.0441826837090957e-09,0.0009758798405528,-0.0070271580480039,0.0,0.0,0.0,-0.0063219401054084,60.0,4.45631217956543,-0.0,-6.493152682196526e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,300.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,9.17206343729049e-05,300.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,9.658624912844972e-05,300.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,7.133827602956444e-05,300.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.658624912844972e-05,300.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,0.0004581635876093,288.2295837402344,294.1499938964844,291.8556823730469,291.5307006835937,292.8837280273437,292.181396484375,288.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772720513865,3.206616527862138e-09,0.0009772687917575,-0.0074527775868773,0.0,0.0,0.0,-0.0064024659804999,60.0,4.49613094329834,-0.0,-6.511651662322039e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,300.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.184982627630234e-05,300.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,9.672229498391972e-05,300.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,7.143875700421631e-05,300.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.672229498391972e-05,300.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,0.000458808906842,288.2316589355469,294.1499938964844,291.87030029296875,291.54522705078125,292.8748779296875,292.1631164550781,288.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786485461518,3.3675715549463803e-09,0.0009786452865228,-0.0078745186328887,0.0,0.0,0.0,-0.006482258439064,60.0,4.535003662109375,-0.0,-6.5300085339004e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,300.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.197711187880486e-05,300.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,9.685632539913058e-05,300.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,7.153775368351489e-05,300.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.685632539913058e-05,300.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,0.0004594447091221,288.2337646484375,294.1499938964844,291.8846740722656,291.5594482421875,292.8661804199219,292.1456604003906,288.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.5261475961334554e-09,0.0009800012921914,-0.0082900207489728,0.0,0.0,0.0,-0.0065608718432486,60.0,4.573133945465088,-0.0,-6.548119557692189e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,300.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,9.210145071847364e-05,300.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.698726353235544e-05,300.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,7.1634458436165e-05,300.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,9.698726353235544e-05,300.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,0.0004600658139679,288.2358703613281,294.1499938964844,291.8987121582031,291.5733947753906,292.85772705078125,292.1293640136719,288.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813295910134,3.6810543502241436e-09,0.0009813259821385,-0.0086959060281515,0.0,0.0,0.0,-0.0066376659087836,60.0,4.61030387878418,-0.0,-6.565835519722897e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,300.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.222196240443736e-05,300.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.711417078506202e-05,300.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,7.172819459810853e-05,300.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.711417078506202e-05,300.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,0.0004606677975971,288.23797607421875,294.1499938964844,291.9124450683594,291.5870056152344,292.84942626953125,292.11431884765625,288.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826137684285,3.8312006900298465e-09,0.0009826099267229,-0.0090893125161528,0.0,0.0,0.0,-0.0067121004685759,60.0,4.646526336669922,-0.0,-6.58302923284282e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,300.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,9.2337912064977e-05,300.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,9.723626862978564e-05,300.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,7.181837281677872e-05,300.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,9.723626862978564e-05,300.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982360839844,0.0,0.0,0.000461246992927,288.2400817871094,294.1499938964844,291.92578125,291.6002197265625,292.84130859375,292.1005554199219,288.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838491678237,3.9756558045667134e-09,0.0009838452097028,-0.0094678048044443,0.0,0.0,0.0,-0.0067837131209671,60.0,4.681758403778076,-0.0,-6.599593405098858e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,300.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.244847751688212e-05,300.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,9.73526985035278e-05,300.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,7.190437463577837e-05,300.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,9.73526985035278e-05,300.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,0.0004617992963176,288.2422180175781,294.1499938964844,291.938720703125,291.6130676269531,292.8333740234375,292.0881042480469,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850272908806,4.113405616124055e-09,0.000985023099929,-0.0098287239670753,0.0,0.0,0.0,-0.0068520023487508,60.0,4.716005325317383,-0.0,-6.615407244225936e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,300.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,9.255284385289996e-05,300.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.746260184329004e-05,300.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10992431640625,0.0,0.0,7.19855452189222e-05,300.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,9.746260184329004e-05,300.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,0.0004623206332325,288.24432373046875,294.1499938964844,291.95123291015625,291.6254577636719,292.8255920410156,292.0772705078125,288.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861392900347,4.243432272232894e-09,0.0009861350990831,-0.0101694036275148,0.0,0.0,0.0,-0.0069164624437689,60.0,4.7489824295043945,-0.0,-6.630352089587177e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,300.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,9.26507345866412e-05,300.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,9.756568761076778e-05,300.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,7.206168811535463e-05,300.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,9.756568761076778e-05,300.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,0.000462809606688,288.2464599609375,294.1499938964844,291.9632568359375,291.63739013671875,292.8179931640625,292.0677185058594,288.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871823713183,4.3653942682908564e-09,0.0009871780639514,-0.0104889506474137,0.0,0.0,0.0,-0.0069769243709743,60.0,4.780882835388184,-0.0,-6.644385308618439e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,300.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,9.274124022340402e-05,300.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099853515625,0.0,0.0,9.766098810359836e-05,300.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,7.213207572931424e-05,300.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,9.766098810359836e-05,300.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,0.0004632617055904,288.24859619140625,294.1499938964844,291.97479248046875,291.6488037109375,292.810546875,292.0597839355469,288.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881467558443,4.4781480745825775e-09,0.0009881422156468,-0.0107843689620494,0.0,0.0,0.0,-0.0070328218862414,60.0,4.811391353607178,-0.0,-6.657372608742662e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,300.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.282425889978184e-05,300.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.774841601029038e-05,300.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,7.219664985314012e-05,300.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.774841601029038e-05,300.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0004636764060705,288.250732421875,294.1499938964844,291.9857482910156,291.6596984863281,292.8032531738281,292.0530700683594,288.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890313958749,4.581581780627175e-09,0.000989026739262,-0.011055365204811,0.0,0.0,0.0,-0.0070840986445546,60.0,4.8406829833984375,-0.0,-6.669296936934188e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,300.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,9.289920853916556e-05,300.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,9.782733832253145e-05,300.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,7.225493754958734e-05,300.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129150390625,0.0,0.0,9.782733832253145e-05,300.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,0.0004640507686417,288.2528686523437,294.1499938964844,291.99615478515625,291.6700134277344,292.7961120605469,292.0478515625,288.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898300049826,4.674954645622621e-09,0.0009898252319544,-0.0113000003620982,0.0,0.0,0.0,-0.0071303877048194,60.0,4.868446350097656,-0.0,-6.68007089643652e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,300.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,9.296600910602136e-05,300.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,9.789768228074536e-05,300.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,7.230689516291022e-05,300.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.789768228074536e-05,300.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,0.0004643844731617,288.2550048828125,294.1499938964844,292.0059509277344,291.6797180175781,292.78912353515625,292.0437316894531,288.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905417682603,4.758184513065089e-09,0.0009905369952321,-0.0115180592983961,0.0,0.0,0.0,-0.0071716485545039,60.0,4.8948588371276855,-0.0,-6.68968169748041e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,300.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.302438411395995e-05,300.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,9.79591568466276e-05,300.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,7.235230441438034e-05,300.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.79591568466276e-05,300.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,0.0004646760644391,288.25714111328125,294.1499938964844,292.0151062011719,291.68878173828125,292.7822570800781,292.0408630371094,288.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911638917401,4.830914779319073e-09,0.0009911590022966,-0.011708608828485,0.0,0.0,0.0,-0.0072077047079801,60.0,4.919615268707275,-0.0,-6.69808599695898e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,300.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.307428263127804e-05,300.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,9.801170381251724e-05,300.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,7.239110709633678e-05,300.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.801170381251724e-05,300.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,0.0004649253096431,288.25927734375,294.1499938964844,292.0235900878906,291.6972045898437,292.7755432128906,292.0390014648437,288.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916955605149,4.8930770546462554e-09,0.0009916906710714,-0.011871469207108,0.0,0.0,0.0,-0.0072385212406516,60.0,4.942802429199219,-0.0,-6.705273136731196e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,300.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.311563189839944e-05,300.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,9.80552431428805e-05,300.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.242327410494909e-05,300.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12237548828125,0.0,0.0,9.80552431428805e-05,300.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,0.0004651318595279,288.2614440917969,294.1499938964844,292.0313415527344,291.70489501953125,292.7689819335937,292.0380249023437,288.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992136192508,4.944596287970171e-09,0.0009921311866492,-0.0120064448565244,0.0,0.0,0.0,-0.0072640618309378,60.0,4.964343547821045,-0.0,-6.711232458656013e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,300.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.314836643170564e-05,300.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,9.80897166300565e-05,300.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,7.24487254046835e-05,300.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.124755859375,0.0,0.0,9.80897166300565e-05,300.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0004652953648474,288.2635803222656,294.1499938964844,292.0383605957031,291.7118530273437,292.7624816894531,292.0377502441406,288.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924849728122,4.985375667843073e-09,0.0009924799669533,-0.0121132833883166,0.0,0.0,0.0,-0.0072842785157263,60.0,4.984245777130127,-0.0,-6.715951883506932e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,300.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,9.31726608541794e-05,300.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.811529889702796e-05,300.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,7.246762106660753e-05,300.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.811529889702796e-05,300.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0004654167278204,288.2657165527344,294.1499938964844,292.0445861816406,291.718017578125,292.7561340332031,292.0381774902344,288.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927438804879,5.015644344297243e-09,0.0009927388746291,-0.0121925836428999,0.0,0.0,0.0,-0.0072992844507098,60.0,5.002284526824951,-0.0,-6.719455569736965e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,300.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,9.318836237071082e-05,300.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.81318298727274e-05,300.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,7.247983739944175e-05,300.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,9.81318298727274e-05,300.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,0.0004654951626434,288.26788330078125,294.1499938964844,292.04998779296875,291.723388671875,292.7498779296875,292.0390319824219,288.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929112857207,5.0352033653666695e-09,0.0009929061634466,-0.0122438268736004,0.0,0.0,0.0,-0.0073089809156954,60.0,5.018611431121826,-0.0,-6.721720069435835e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,300.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,9.319962555309758e-05,300.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,9.814368968363853e-05,300.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,7.248859765240923e-05,300.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.814368968363853e-05,300.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0004655514203477,288.27001953125,294.1499938964844,292.054443359375,291.727783203125,292.74371337890625,292.04034423828125,288.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930313099175,5.0492392489331905e-09,0.0009930261876434,-0.012280598282814,0.0,0.0,0.0,-0.0073159388266503,60.0,5.03287410736084,-0.0,-6.723345080672516e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,300.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,9.32107723201625e-05,300.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,9.81554330792278e-05,300.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,7.249727059388533e-05,300.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,9.81554330792278e-05,300.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0004656070959754,288.2721862792969,294.1499938964844,292.0577697753906,291.7311096191406,292.7376403808594,292.0418701171875,288.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063128138971251e-09,0.0009931450476869,-0.0123169859871268,0.0,0.0,0.0,-0.0073228245601058,60.0,5.045358657836914,-0.0,-6.724953749426278e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,300.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,9.322178811999038e-05,300.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,9.81670309556648e-05,300.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,7.250583439599723e-05,300.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,9.81670309556648e-05,300.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0004656621313188,288.2743225097656,294.1499938964844,292.0600891113281,291.7333984375,292.7316589355469,292.04351806640625,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932674001902,5.0768491632879895e-09,0.000993262277916,-0.0123529341071844,0.0,0.0,0.0,-0.0073296264745295,60.0,5.055813789367676,-0.0,-6.726543233526172e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,300.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.323266567662358e-05,300.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.817849058890717e-05,300.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,7.251429633470252e-05,300.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.817849058890717e-05,300.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.0004657164681702,288.2764892578125,294.1499938964844,292.0613708496094,291.73468017578125,292.7257385253906,292.0451965332031,288.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.0,0.0,-0.0073363473638892,60.0,5.064507007598877,-0.0,-6.728113532972202e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,300.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415710449219,0.0,0.0,9.324341954197736e-05,300.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.81898047029972e-05,300.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,7.252265641000122e-05,300.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,9.81898047029972e-05,300.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,0.0004657701647374,288.2786560058594,294.1499938964844,292.0617370605469,291.7350158691406,292.7198791503906,292.0467529296875,288.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934979025274,5.103799605166159e-09,0.0009934927802532,-0.0124235395342111,0.0,0.0,0.0,-0.0073429867625236,60.0,5.071235179901123,-0.0,-6.729665358307102e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,300.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,9.325403516413644e-05,300.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,9.820099512580782e-05,300.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,7.253091462189332e-05,300.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436462402344,0.0,0.0,9.820099512580782e-05,300.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0004658232210204,288.2807922363281,294.1499938964844,292.0611877441406,291.7344970703125,292.71405029296875,292.0481872558594,288.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936110582202,5.117031243173642e-09,0.0009936059359461,-0.0124582052230834,0.0,0.0,0.0,-0.0073495465330779,60.0,5.076239109039307,-0.0,-6.731197998988139e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
