time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813220,300.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.326452709501608e-05,300.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,9.821204002946617e-05,300.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,7.253907824633643e-05,300.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,9.821204002946617e-05,300.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,0.000465875637019,288.282958984375,294.1499938964844,292.0597839355469,291.73309326171875,292.7082824707031,292.04937744140625,288.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937228169292,5.130101232708739e-09,0.000993717694655,-0.0124924471601843,0.0,0.0,0.0,-0.0073560257442295,60.0,5.07957124710083,-0.0,-6.732712876100777e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,300.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,9.327488805865868e-05,300.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,9.82229466899298e-05,300.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15411376953125,0.0,0.0,7.254713273141533e-05,300.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,9.82229466899298e-05,300.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,0.0004659273836296,288.2850952148437,294.1499938964844,292.0575866699219,291.7309265136719,292.7025451660156,292.0502624511719,288.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262653455138,0.0,0.0,0.0,-0.007362425327301,60.0,5.081394195556641,-0.0,-6.734208568559552e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,300.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.328511805506424e-05,300.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,9.823372238315642e-05,300.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,7.255509262904525e-05,300.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.823372238315642e-05,300.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.0004659784899558,288.2872619628906,294.1499938964844,292.0546569824219,291.7279968261719,292.69683837890625,292.0508117675781,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939422598108,5.155754934094148e-09,0.0009939370211213,-0.0125596560537815,0.0,0.0,0.0,-0.0073687434196472,60.0,5.081543922424316,-0.0,-6.735685786907197e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,300.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,9.329521708423272e-05,300.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.824435255723074e-05,300.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,7.256294338731095e-05,300.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,9.824435255723074e-05,300.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.000466028926894,288.2894287109375,294.1499938964844,292.0509948730469,291.724365234375,292.6911315917969,292.0509948730469,288.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926155596971,0.0,0.0,0.0,-0.0073749804869294,60.0,5.080351829528809,-0.0,-6.737144531143714e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,300.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.330517787020652e-05,300.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,9.82548444881104e-05,300.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,7.257069228217006e-05,300.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.82548444881104e-05,300.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0004660786944441,288.29156494140625,294.1499938964844,292.04669189453125,291.7200927734375,292.6854553222656,292.0507507324219,288.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941559983417,5.180749163002929e-09,0.0009941507596522,-0.0126251364126801,0.0,0.0,0.0,-0.0073811342008411,60.0,5.077658653259277,-0.0,-6.738583380183627e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,300.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.33150076889433e-05,300.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15936279296875,0.0,0.0,9.826519817579538e-05,300.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,7.257833931362256e-05,300.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,9.826519817579538e-05,300.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0004661277926061,288.2937316894531,294.1499938964844,292.0417785644531,291.7152404785156,292.6797790527344,292.0500793457031,288.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.192992258429285e-09,0.0009942555334419,-0.0126572120934724,0.0,0.0,0.0,-0.0073872036300599,60.0,5.073775291442871,-0.0,-6.740003044569677e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,300.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,9.332469198852776e-05,300.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.827539906837046e-05,300.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,7.258586992975324e-05,300.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,9.827539906837046e-05,300.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,0.0004661761631723,288.2958984375,294.1499938964844,292.03631591796875,291.7098083496094,292.6741027832031,292.0489501953125,288.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943639161065,5.2050612708853805e-09,0.000994358677417,-0.0126888304948806,0.0,0.0,0.0,-0.0073931869119405,60.0,5.068556785583496,-0.0,-6.741402103216387e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,300.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,9.333423804491758e-05,300.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,9.828544716583564e-05,300.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,7.259329868247733e-05,300.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,9.828544716583564e-05,300.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620788574219,0.0,0.0,0.0004662238352466,288.29803466796875,294.1499938964844,292.03033447265625,291.7038879394531,292.6684265136719,292.04736328125,288.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199813723564,0.0,0.0,0.0,-0.0073990812525153,60.0,5.062298774719238,-0.0,-6.742781266666499e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,300.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,9.33436313061975e-05,300.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,9.829534246819094e-05,300.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,7.260060374392197e-05,300.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,9.829534246819094e-05,300.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,0.0004662707797251,288.3002014160156,294.1499938964844,292.0238952636719,291.697509765625,292.6627502441406,292.0452880859375,288.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945656638592,5.228657506961554e-09,0.0009945604251697,-0.0127506488934159,0.0,0.0,0.0,-0.0074048843234777,60.0,5.054869174957275,-0.0,-6.744139113834535e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,300.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,9.335287904832512e-05,300.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.830507769947872e-05,300.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,7.260779239004478e-05,300.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.0,9.830507769947872e-05,300.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.000466316967504,288.3023681640625,294.1499938964844,292.0170288085937,291.6907043457031,292.6570739746094,292.0427551269531,288.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240174960619015e-09,0.000994658912532,-0.0127808228135108,0.0,0.0,0.0,-0.0074105942621827,60.0,5.046481132507324,-0.0,-6.745474934177764e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,300.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,9.336196671938524e-05,300.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.831464558374135e-05,300.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17498779296875,0.0,0.0,7.261486462084576e-05,300.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695556640625,0.0,0.0,9.831464558374135e-05,300.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,0.0004663623403757,288.30450439453125,294.1499938964844,292.00982666015625,291.6835632324219,292.6513671875,292.03973388671875,288.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947610087692,5.251496570934933e-09,0.0009947557700797,-0.0128104845061898,0.0,0.0,0.0,-0.0074162068776786,60.0,5.037198066711426,-0.0,-6.74678801715345e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,300.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,9.337089431937784e-05,300.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.832404612097888e-05,300.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,7.26218058844097e-05,300.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,9.832404612097888e-05,300.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.000466406927444,288.3066711425781,294.1499938964844,292.0022888183594,291.67608642578125,292.6456604003906,292.0363464355469,288.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262618341106417e-09,0.0009948508813977,-0.0128396218642592,0.0,0.0,0.0,-0.0074217207729816,60.0,5.027174472808838,-0.0,-6.748078362761589e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,300.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,9.33796472963877e-05,300.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,9.833326475927606e-05,300.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,7.262861618073657e-05,300.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.0,9.833326475927606e-05,300.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0004664506705012,288.308837890625,294.1499938964844,291.9945068359375,291.6683654785156,292.6399230957031,292.0324401855469,288.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949493687599,5.273524728011125e-09,0.0009949441300705,-0.0128681939095258,0.0,0.0,0.0,-0.0074271271005272,60.0,5.016297817230225,-0.0,-6.749343839373978e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,300.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,9.338823292637244e-05,300.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.834230877459048e-05,300.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,7.263529550982639e-05,300.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,9.834230877459048e-05,300.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,0.0004664935695473,288.3109741210937,294.1499938964844,291.98651123046875,291.6604309082031,292.6341857910156,292.0281982421875,288.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284222837076413e-09,0.0009950356325134,-0.0128962211310863,0.0,0.0,0.0,-0.0074324309825897,60.0,5.004857063293457,-0.0,-6.750585157533352e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,300.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,9.33966293814592e-05,300.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,9.835114906309173e-05,300.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,7.264182204380631e-05,300.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,9.835114906309173e-05,300.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,0.0004665355081669,288.3131408691406,294.1499938964844,291.97833251953125,291.65234375,292.62841796875,292.02349853515625,288.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951303945854,5.294684246592851e-09,0.0009951250394806,-0.0129236280918121,0.0,0.0,0.0,-0.0074376170523464,60.0,4.9927520751953125,-0.0,-6.751798764526029e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,300.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,9.340485121356323e-05,300.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,9.83598074526526e-05,300.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,7.264821761054918e-05,300.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,9.83598074526526e-05,300.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,0.0004665765736717,288.3152770996094,294.1499938964844,291.9700622558594,291.64410400390625,292.62261962890625,292.0184631347656,288.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952179389074,5.3049253878612035e-09,0.0009952127002179,-0.0129504585638642,0.0,0.0,0.0,-0.0074426941573619,60.0,4.980231761932373,-0.0,-6.752987502522957e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,300.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,9.341286204289644e-05,300.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,9.836824028752744e-05,300.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,7.265444583026692e-05,300.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,9.836824028752744e-05,300.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,0.0004666165623348,288.31744384765625,294.1499938964844,291.9617004394531,291.6358337402344,292.6167907714844,292.0130615234375,288.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953032713383,5.314905404674164e-09,0.0009952980326488,-0.0129766045138239,0.0,0.0,0.0,-0.0074476413428783,60.0,4.967224597930908,-0.0,-6.754145687182246e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,300.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.34206836973317e-05,300.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,9.837648394750433e-05,300.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,7.266053580679e-05,300.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,9.837648394750433e-05,300.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,0.0004666556778829,288.3196105957031,294.1499938964844,291.95330810546875,291.6275329589844,292.6109619140625,292.00738525390625,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995386741124,5.324655827365632e-09,0.0009953813860192,-0.0130021478980779,0.0,0.0,0.0,-0.0074524753727018,60.0,4.953952789306641,-0.0,-6.75527758176031e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,300.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,9.342827252112328e-05,300.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,9.838447294896469e-05,300.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,7.26664366084151e-05,300.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883239746094,0.0,0.0,9.838447294896469e-05,300.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0004666935710702,288.3217468261719,294.1499938964844,291.9449768066406,291.6192321777344,292.6050720214844,292.0013427734375,288.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.3341104866433406e-09,0.0009954621782526,-0.0130269173532724,0.0,0.0,0.0,-0.0074571622535586,60.0,4.940384387969971,-0.0,-6.75637537028706e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,300.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,9.343567217001691e-05,300.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,9.839225822361186e-05,300.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,7.26721846149303e-05,300.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.839225822361186e-05,300.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,0.000466730503831,288.32391357421875,294.1499938964844,291.93670654296875,291.6110534667969,292.59918212890625,291.9950866699219,288.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955463465303,5.343323117301679e-09,0.0009955409914255,-0.0130510525777935,0.0,0.0,0.0,-0.0074617294594645,60.0,4.926670074462891,-0.0,-6.75744473710438e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,300.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,9.344283171230928e-05,300.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,9.839980339165776e-05,300.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980895996094,0.0,0.0,7.267775799846277e-05,300.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,9.839980339165776e-05,300.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,0.0004667662724386,288.3260498046875,294.1499938964844,291.9285583496094,291.6029663085937,292.5932922363281,291.9886474609375,288.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956225985661,5.352245313616777e-09,0.0009956172434613,-0.0130744269117712,0.0,0.0,0.0,-0.0074661523103713,60.0,4.912884712219238,-0.0,-6.758480708413117e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,300.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.34497729758732e-05,300.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.84071084531024e-05,300.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,7.268315675901249e-05,300.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953125,0.0,0.0,9.84071084531024e-05,300.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949157714844,0.0,0.0,0.0004668009642045,288.3282165527344,294.1499938964844,291.9205627441406,291.5950622558594,292.5873718261719,291.9820556640625,288.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956966387107,5.3608917305325585e-09,0.0009956912836059,-0.0130970794707536,0.0,0.0,0.0,-0.0074704391881823,60.0,4.899106979370117,-0.0,-6.759484705298746e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,300.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,9.34564450290054e-05,300.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,9.841413702815772e-05,300.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.0,0.0,7.26883445167914e-05,300.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.841413702815772e-05,300.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,0.0004668342880904,288.3303527832031,294.1499938964844,291.912841796875,291.5873718261719,292.5814208984375,291.9753112792969,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957676520571,5.369205080540951e-09,0.0009957622969523,-0.0131188593804836,0.0,0.0,0.0,-0.007474560290575,60.0,4.88542366027832,-0.0,-6.760449622333908e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,300.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.346288425149396e-05,300.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013854980469,0.0,0.0,9.842091822065412e-05,300.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,7.269335765158758e-05,300.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999816894531,0.0,0.0,9.842091822065412e-05,300.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995849609375,0.0,0.0,0.0004668664478231,288.33251953125,294.1499938964844,291.9053649902344,291.5799560546875,292.5754699707031,291.968505859375,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958363370969,5.377230660741361e-09,0.0009958309819921,-0.0131398839876055,0.0,0.0,0.0,-0.0074785389006137,60.0,4.871901035308838,-0.0,-6.761381854403227e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,300.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,9.346904698759316e-05,300.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.842740837484598e-05,300.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.207275390625,0.0,0.0,7.269814523169771e-05,300.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,9.842740837484598e-05,300.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0004668972396757,288.33465576171875,294.1499938964844,291.898193359375,291.5728759765625,292.5694885253906,291.9616394042969,288.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959019953384,5.3849094072688786e-09,0.0009958966402336,-0.0131600005552172,0.0,0.0,0.0,-0.0074823456816375,60.0,4.858654022216797,-0.0,-6.762273585536607e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,300.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,9.347495506517588e-05,300.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.843362931860612e-05,300.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,7.270274363690987e-05,300.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,9.843362931860612e-05,300.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,0.0004669267509598,288.3368225097656,294.1499938964844,291.89141845703125,291.566162109375,292.5635070800781,291.9547424316406,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959649760276,5.3922692977437245e-09,0.0009959595045074,-0.0131792817264795,0.0,0.0,0.0,-0.0074859941378235,60.0,4.845715045928955,-0.0,-6.763128368447724e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,300.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,9.348057210445404e-05,300.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,9.843954467214644e-05,300.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,7.270710921147838e-05,300.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,9.843954467214644e-05,300.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,0.0004669548070523,288.3389587402344,294.1499938964844,291.88507080078125,291.5598449707031,292.5575256347656,291.9478759765625,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024813503,5.399266811423331e-09,0.0009960193419829,-0.0131976138800382,0.0,0.0,0.0,-0.007489463314414,60.0,4.833240509033203,-0.0,-6.763941229337433e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,300.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.348591265734284e-05,300.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,9.84451689873822e-05,300.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,7.271126378327608e-05,300.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,9.84451689873822e-05,300.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,0.000466981466161,288.34112548828125,294.1499938964844,291.879150390625,291.5539855957031,292.5515441894531,291.9410705566406,288.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608162418,5.405918379608465e-09,0.0009960762690752,-0.0132150398567318,0.0,0.0,0.0,-0.0074927606619894,60.0,4.82122278213501,-0.0,-6.764713589291206e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,300.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,9.349094762001188e-05,300.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,9.845046588452532e-05,300.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,7.271517824847251e-05,300.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,9.845046588452532e-05,300.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,0.0004670066409744,288.34326171875,294.1499938964844,291.873779296875,291.5486755371094,292.5455627441406,291.93438720703125,288.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961352916434,5.412190251519178e-09,0.0009961299365386,-0.0132314711809158,0.0,0.0,0.0,-0.0074958698824048,60.0,4.8098554611206055,-0.0,-6.765442606138097e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,300.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,9.349567699246109e-05,300.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,9.845544991549104e-05,300.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21875,0.0,0.0,7.271885988302529e-05,300.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,9.845544991549104e-05,300.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21356201171875,0.0,0.0,0.0004670302732847,288.3454284667969,294.1499938964844,291.86895751953125,291.5438842773437,292.5395812988281,291.9278869628906,288.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961858158931,5.418089088493616e-09,0.0009961803443729,-0.0132469236850738,0.0,0.0,0.0,-0.007498794235289,60.0,4.7991437911987305,-0.0,-6.766127569335367e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,300.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21649169921875,0.0,0.0,9.350010077469052e-05,300.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.846010652836412e-05,300.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210388183594,0.0,0.0,7.27223014109768e-05,300.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,9.846010652836412e-05,300.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,0.000467052363092,288.3475646972656,294.1499938964844,291.8647766113281,291.53973388671875,292.5336303710937,291.92156982421875,288.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962328476831,5.423594462428127e-09,0.000996227376163,-0.0132613480091094,0.0,0.0,0.0,-0.007501523476094,60.0,4.789187431335449,-0.0,-6.766767057797551e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,300.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.35041971388273e-05,300.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,9.846442117122932e-05,300.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2233581542969,0.0,0.0,7.27254810044542e-05,300.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,9.846442117122932e-05,300.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,0.0004670728230848,288.3497009277344,294.1499938964844,291.8612365722656,291.5362243652344,292.5276794433594,291.9154968261719,288.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428698379716934e-09,0.0009962710319086,-0.0132747180759906,0.0,0.0,0.0,-0.0075040534138679,60.0,4.780027866363525,-0.0,-6.767360360981911e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,300.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211303710937,0.0,0.0,9.350795880891384e-05,300.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,9.846838656812906e-05,300.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,7.272841321537271e-05,300.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.846838656812906e-05,300.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.0,0.0,0.0004670916241593,288.35186767578125,294.1499938964844,291.8583984375,291.5334167480469,292.5217590332031,291.90972900390625,288.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963166667148,5.433390182219e-09,0.0009963111951947,-0.0132870096713304,0.0,0.0,0.0,-0.007506379391998,60.0,4.771875858306885,-0.0,-6.767905347260239e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,300.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,9.351138578495012e-05,300.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245483398437,0.0,0.0,9.84719954431057e-05,300.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,7.27310762158595e-05,300.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.84719954431057e-05,300.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,0.0004671087372116,288.35400390625,294.1499938964844,291.8563537597656,291.5313720703125,292.515869140625,291.904296875,288.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437660544060918e-09,0.0009963477496057,-0.0132981976494193,0.0,0.0,0.0,-0.0075084967538714,60.0,4.764667510986328,-0.0,-6.7684013060898e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,300.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,9.351447079097852e-05,300.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,9.847524052020162e-05,300.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,7.273347728187218e-05,300.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,9.847524052020162e-05,300.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,0.0004671241331379,288.35614013671875,294.1499938964844,291.8551025390625,291.5301208496094,292.510009765625,291.8992614746094,288.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963859338313,5.441500139369282e-09,0.0009963805787265,-0.0133082559332251,0.0,0.0,0.0,-0.0075104003772139,60.0,4.75863790512085,-0.0,-6.768847526927857e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,300.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,9.351719927508384e-05,300.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,9.847811452345924e-05,300.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23248291015625,0.0,0.0,7.273560186149552e-05,300.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,9.847811452345924e-05,300.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,0.0004671377828344,288.3582763671875,294.1499938964844,291.8547058105469,291.5297546386719,292.50421142578125,291.8946533203125,288.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444900086359894e-09,0.0009964095661416,-0.0133171631023287,0.0,0.0,0.0,-0.0075120856054127,60.0,4.753708839416504,-0.0,-6.76924258868894e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,300.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,9.351956396130844e-05,300.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,9.848061017692088e-05,300.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347717285156,0.0,0.0,7.273744267877191e-05,300.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23016357421875,0.0,0.0,9.848061017692088e-05,300.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,0.0004671495989896,288.36041259765625,294.1499938964844,291.855224609375,291.5302429199219,292.4984741210937,291.8905639648437,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964402997866,5.4478510591593485e-09,0.0009964348282665,-0.0133248949423432,0.0,0.0,0.0,-0.0075135487131774,60.0,4.75014066696167,-0.0,-6.769585780830313e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,300.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.352157212560996e-05,300.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.8482720204629e-05,300.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,7.273899973370135e-05,300.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23248291015625,0.0,0.0,9.8482720204629e-05,300.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,0.0004671596107073,288.3625793457031,294.1499938964844,291.856689453125,291.5317077636719,292.4927673339844,291.886962890625,288.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450346396429495e-09,0.0009964562486857,-0.0133314318954944,0.0,0.0,0.0,-0.0075147859752178,60.0,4.747832775115967,-0.0,-6.769875682266503e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,300.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.352320194011554e-05,300.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.848443733062596e-05,300.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,7.274026575032622e-05,300.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347717285156,0.0,0.0,9.848443733062596e-05,300.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,0.0004671677597798,288.3647155761719,294.1499938964844,291.8591613769531,291.5341491699219,292.4871520996094,291.88397216796875,288.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964790660887,5.452377660475349e-09,0.0009964735945686,-0.0133367534726858,0.0,0.0,0.0,-0.0075157927349209,60.0,4.747068881988525,-0.0,-6.770111582454774e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
