time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815560,300.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,9.352445340482518e-05,300.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,9.848575427895412e-05,300.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416076660156,0.0,0.0,7.274124072864652e-05,300.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,9.848575427895412e-05,300.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,0.0004671740171033,288.3668518066406,294.1499938964844,291.8626708984375,291.53765869140625,292.4815979003906,291.8816223144531,288.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964923374354,5.453939522226392e-09,0.0009964869823306,-0.0133408447727561,0.0,0.0,0.0,-0.0075165671296417,60.0,4.747804164886475,-0.0,-6.77029348139513e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,300.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,9.352532651973888e-05,300.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,9.84866710496135e-05,300.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.243896484375,0.0,0.0,7.274191739270464e-05,300.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,9.84866710496135e-05,300.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,0.0004671783535741,288.3689880371094,294.1499938964844,291.8673095703125,291.542236328125,292.47613525390625,291.87994384765625,288.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965016506612,5.455025320344475e-09,0.0009964961791411,-0.0133436890318989,0.0,0.0,0.0,-0.0075171054340898,60.0,4.7501420974731445,-0.0,-6.770419247459358e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,300.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,9.352581400889905e-05,300.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,9.84871803666465e-05,300.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,7.274229574250057e-05,300.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.84871803666465e-05,300.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413330078125,0.0,0.0,0.0004671807982958,288.3711242675781,294.1499938964844,291.8730773925781,291.5479736328125,292.47076416015625,291.87890625,288.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455631058026711e-09,0.0009965014178305,-0.0133452760055661,0.0,0.0,0.0,-0.0075174057856202,60.0,4.754088401794434,-0.0,-6.7704895911902e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,300.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,9.352590859634802e-05,300.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,9.84872822300531e-05,300.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,7.274237577803433e-05,300.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,9.84872822300531e-05,300.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24365234375,0.0,0.0,0.000467181293061,288.3732604980469,294.1499938964844,291.88006591796875,291.5549011230469,292.46551513671875,291.87872314453125,288.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965079370886,5.455752294381e-09,0.0009965024655684,-0.013345593586564,0.0,0.0,0.0,-0.0075174658559262,60.0,4.759957790374756,-0.0,-6.770503802044915e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,300.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465209960937,0.0,0.0,9.352561755804344e-05,300.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,9.84869766398333e-05,300.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,7.274214294739068e-05,300.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,9.84869766398333e-05,300.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,0.0004671798087656,288.3753967285156,294.1499938964844,291.8883056640625,291.56304931640625,292.4603576660156,291.8793029785156,288.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455387253050503e-09,0.0009964993223547,-0.0133446371182799,0.0,0.0,0.0,-0.0075172847136855,60.0,4.767580032348633,-0.0,-6.770461169480768e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,300.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2488098144531,0.0,0.0,9.352493361802772e-05,300.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24981689453125,0.0,0.0,9.84862563200295e-05,300.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25299072265625,0.0,0.0,7.274161180248484e-05,300.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,9.84862563200295e-05,300.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,0.0004671764036174,288.3775329589844,294.1499938964844,291.8978271484375,291.572509765625,292.4553527832031,291.8808288574219,288.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964974597096,5.454533713589171e-09,0.0009964919881895,-0.0133424010127782,0.0,0.0,0.0,-0.0075168614275753,60.0,4.7772955894470215,-0.0,-6.770362404040497e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,300.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,9.352385677630082e-05,300.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.848512127064168e-05,300.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,7.274077506735921e-05,300.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.848512127064168e-05,300.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,0.0004671710194088,288.3796691894531,294.1499938964844,291.90869140625,291.5832824707031,292.450439453125,291.8831787109375,288.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388871327042,0.0,0.0,0.0,-0.007516196463257,60.0,4.788929462432861,-0.0,-6.77020608463863e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,300.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,9.352238703286277e-05,300.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,9.848357876762748e-05,300.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,7.273963274201378e-05,300.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,9.848357876762748e-05,300.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,0.0004671636852435,288.3817749023437,294.1499938964844,291.92095947265625,291.5954284667969,292.4457092285156,291.8865661621094,288.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964703349396,5.4513638048092625e-09,0.0009964648634195,-0.0133340964093804,0.0,0.0,0.0,-0.0075152898207306,60.0,4.802839279174805,-0.0,-6.769993632360638e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,300.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25567626953125,0.0,0.0,9.352053166367114e-05,300.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,9.848162153502926e-05,300.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,7.273819210240617e-05,300.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,9.848162153502926e-05,300.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,0.0004671544011216,288.3839111328125,294.1499938964844,291.9346618652344,291.6090393066406,292.4411315917969,291.890869140625,288.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449050988204362e-09,0.0009964451892301,-0.0133280381560325,0.0,0.0,0.0,-0.0075141438283026,60.0,4.818836688995361,-0.0,-6.769725047206522e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,300.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,9.351829066872595e-05,300.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25897216796875,0.0,0.0,9.847926412476228e-05,300.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,7.273644587257877e-05,300.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,9.847926412476228e-05,300.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,0.0004671432252507,288.38604736328125,294.1499938964844,291.94989013671875,291.6241149902344,292.43670654296875,291.8963317871094,288.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964266791939,5.446258999342035e-09,0.0009964213240891,-0.0133207235485315,0.0,0.0,0.0,-0.0075127594172954,60.0,4.837294578552246,-0.0,-6.769400329176278e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,300.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26025390625,0.0,0.0,9.351567132398486e-05,300.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26123046875,0.0,0.0,9.847649926086888e-05,300.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,7.27344086044468e-05,300.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26007080078125,0.0,0.0,9.847649926086888e-05,300.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.000467130128527,288.38818359375,294.1499938964844,291.96661376953125,291.6407165527344,292.4324951171875,291.9028625488281,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963987395167,5.4429940554712175e-09,0.0009963933844119,-0.0133121693506836,0.0,0.0,0.0,-0.0075111407786607,60.0,4.858120441436768,-0.0,-6.769020899355382e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,300.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.0,9.351267362944782e-05,300.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2635192871094,0.0,0.0,9.847334877122194e-05,300.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,7.273208029801026e-05,300.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,9.847334877122194e-05,300.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619934082031,0.0,0.0,0.0004671151691582,288.3902893066406,294.1499938964844,291.9849548339844,291.6589050292969,292.4284362792969,291.9105224609375,288.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963668417185,5.439263706108477e-09,0.0009963614866137,-0.0133023969829082,0.0,0.0,0.0,-0.0075092916376888,60.0,4.881428718566895,-0.0,-6.76858746828657e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,300.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26483154296875,0.0,0.0,9.350931213703008e-05,300.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26580810546875,0.0,0.0,9.846981265582144e-05,300.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,7.272946822922677e-05,300.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.846981265582144e-05,300.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,0.0004670984053518,288.3924255371094,294.1499938964844,292.00494384765625,291.6787109375,292.42462158203125,291.9193420410156,288.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350790534840615e-09,0.0009963256306946,-0.0132914343848824,0.0,0.0,0.0,-0.0075072171166539,60.0,4.907206058502197,-0.0,-6.76810145705531e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,300.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671203613281,0.0,0.0,9.350560139864685e-05,300.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,9.8465898190625e-05,300.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,7.272657967405394e-05,300.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,9.8465898190625e-05,300.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,0.000467079837108,288.3945617675781,294.1499938964844,292.026611328125,291.7001953125,292.4209899902344,291.929443359375,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,5.430452088006632e-09,0.0009962861659005,-0.0132793132215738,0.0,0.0,0.0,-0.0075049232691526,60.0,4.935835361480713,-0.0,-6.767564286747074e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,300.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,9.350154141429812e-05,300.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,9.846162720350549e-05,300.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,7.272342190844938e-05,300.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691955566406,0.0,0.0,9.846162720350549e-05,300.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26885986328125,0.0,0.0,0.0004670595517382,288.39666748046875,294.1499938964844,292.04998779296875,291.723388671875,292.4176025390625,291.9407958984375,288.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962483309209,5.42539257963881e-09,0.0009962428594008,-0.0132660577073693,0.0,0.0,0.0,-0.0075024152174592,60.0,4.967078685760498,-0.0,-6.766975957361866e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,300.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,9.349690662929788e-05,300.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,9.845674503594636e-05,300.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,7.271981303347275e-05,300.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,9.845674503594636e-05,300.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711486816406,0.0,0.0,0.0004670364141929,288.3988037109375,294.1499938964844,292.0744323730469,291.7471618652344,292.4144592285156,291.9534606933594,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961988544091,5.41961764355392e-09,0.0009961934993043,-0.0132509283721446,0.0,0.0,0.0,-0.0074995523318648,60.0,5.000909328460693,-0.0,-6.766305205019307e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,300.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,9.34914787649177e-05,300.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27490234375,0.0,0.0,9.845103340921924e-05,300.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,7.271559297805652e-05,300.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,9.845103340921924e-05,300.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0004670093185268,288.4009094238281,294.1499938964844,292.09918212890625,291.7703552246094,292.4115600585937,291.9673156738281,288.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412859493958422e-09,0.0009961356408894,-0.0132332239300012,0.0,0.0,0.0,-0.0074962018989026,60.0,5.035724639892578,-0.0,-6.765520055296292e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,300.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,9.348533058073372e-05,300.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,9.8444550530985e-05,300.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,7.2710812673904e-05,300.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760314941406,0.0,0.0,9.8444550530985e-05,300.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27569580078125,0.0,0.0,0.0004669785848818,288.40301513671875,294.1499938964844,292.1241760253906,291.7929992675781,292.4089660644531,291.98248291015625,288.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960755705833,5.4051954023748294e-09,0.0009960702154785,-0.0132131455466151,0.0,0.0,0.0,-0.0074924025684595,60.0,5.070822238922119,-0.0,-6.764629745248385e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,300.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27850341796875,0.0,0.0,9.347861487185584e-05,300.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794189453125,0.0,0.0,9.843748557614164e-05,300.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,7.270558853633702e-05,300.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,9.843748557614164e-05,300.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.0004669450572691,288.4051513671875,294.1499938964844,292.1495056152344,291.8150329589844,292.40655517578125,291.9985046386719,288.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960040915757,5.396833202553353e-09,0.0009959986200556,-0.0131912380456924,0.0,0.0,0.0,-0.0074882572516798,60.0,5.105613708496094,-0.0,-6.763658433328601e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,300.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,9.347134619019926e-05,300.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816772460937,0.0,0.0,9.84298312687315e-05,300.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,7.26999351172708e-05,300.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,9.84298312687315e-05,300.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,0.0004669087356887,288.4072570800781,294.1499938964844,292.175048828125,291.8365478515625,292.4044494628906,292.0155029296875,288.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959266753867,5.3877786676537215e-09,0.0009959212038666,-0.0131675172597169,0.0,0.0,0.0,-0.0074837682768702,60.0,5.139904022216797,-0.0,-6.762606830079676e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,300.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,9.346366277895868e-05,300.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.283935546875,0.0,0.0,9.842173312790692e-05,300.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.269396155606955e-05,300.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.842173312790692e-05,300.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,0.0004668703477364,288.40936279296875,294.1499938964844,292.2008972167969,291.8575134277344,292.4025573730469,292.03338623046875,288.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958447190001,5.378200107486464e-09,0.0009958393638953,-0.0131424227729439,0.0,0.0,0.0,-0.0074790199287235,60.0,5.173594951629639,-0.0,-6.761494120155477e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,300.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852783203125,0.0,0.0,9.345564467366783e-05,300.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862243652344,0.0,0.0,9.841329301707448e-05,300.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,7.268771878443658e-05,300.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,9.841329301707448e-05,300.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,0.0004668303008656,288.4114990234375,294.1499938964844,292.2269897460937,291.87799072265625,292.4009094238281,292.05206298828125,288.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957592701539,5.3682103207108875e-09,0.0009957539150491,-0.0131162526085972,0.0,0.0,0.0,-0.007474067620933,60.0,5.206648349761963,-0.0,-6.760334514410715e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,300.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,9.344739373773336e-05,300.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.840460552368312e-05,300.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,7.268130866577849e-05,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.287353515625,0.0,0.0,9.840460552368312e-05,300.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,0.0004667890898417,288.4136047363281,294.1499938964844,292.2533264160156,291.8979187011719,292.3995056152344,292.0713806152344,288.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956713765859,5.357936760930215e-09,0.0009956660214811,-0.0130893383175134,0.0,0.0,0.0,-0.0074689746834337,60.0,5.2390851974487305,-0.0,-6.759141513157374e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,300.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898254394531,0.0,0.0,9.343901911051944e-05,300.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.839578706305474e-05,300.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,7.267478940775618e-05,300.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.839578706305474e-05,300.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,0.0004667472385335,288.41571044921875,294.1499938964844,292.2798767089844,291.9173889160156,292.3983459472656,292.0914611816406,288.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955820860341,5.3474979999634806e-09,0.0009955768473446,-0.0130619900301098,0.0,0.0,0.0,-0.0074637993238866,60.0,5.270801067352295,-0.0,-6.757929327250167e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,300.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,9.343061537947506e-05,300.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,9.83869394985959e-05,300.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,7.266825559781864e-05,300.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.83869394985959e-05,300.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,0.00046670527081,288.4178161621094,294.1499938964844,292.3066711425781,291.93634033203125,292.3974304199219,292.11212158203125,288.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.337032593644153e-09,0.0009954873239621,-0.0130345718935132,0.0,0.0,0.0,-0.0074586113914847,60.0,5.301916599273682,-0.0,-6.756714299172017e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,300.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.342229168396444e-05,300.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.83781719696708e-05,300.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980041503906,0.0,0.0,7.266178727149963e-05,300.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2941589355469,0.0,0.0,9.83781719696708e-05,300.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938232421875,0.0,0.0,0.0004666637105401,288.419921875,294.1499938964844,292.3337097167969,291.9548645019531,292.39678955078125,292.1334228515625,288.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954039705917,5.326661334237315e-09,0.0009953986154869,-0.0130074014887213,0.0,0.0,0.0,-0.0074534700252115,60.0,5.332321643829346,-0.0,-6.75551063977764e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,300.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,9.341414988739416e-05,300.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.83696008916013e-05,300.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002319335937,0.0,0.0,7.265544991241768e-05,300.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.83696008916013e-05,300.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,0.0004666230233851,288.4220275878906,294.1499938964844,292.3609313964844,291.972900390625,292.3963623046875,292.1551818847656,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.316518336684339e-09,0.0009953118860721,-0.0129808289930224,0.0,0.0,0.0,-0.0074484413489699,60.0,5.36214542388916,-0.0,-6.754333270464485e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,300.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,9.340629912912846e-05,300.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.836132812779395e-05,300.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,7.264934538397938e-05,300.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,9.836132812779395e-05,300.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,0.0004665838205255,288.42413330078125,294.1499938964844,292.38836669921875,291.9905090332031,292.39617919921875,292.17755126953125,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952335385605,5.3067346073021335e-09,0.0009952281834557,-0.0129551980644464,0.0,0.0,0.0,-0.0074435914866626,60.0,5.39127779006958,-0.0,-6.753197823172742e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,300.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,9.33988339966163e-05,300.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019714355469,0.0,0.0,9.835347009357064e-05,300.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047180175781,0.0,0.0,7.264353916980326e-05,300.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,9.835347009357064e-05,300.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30059814453125,0.0,0.0,0.0004665465094149,288.4262390136719,294.1499938964844,292.4159851074219,292.0076904296875,292.396240234375,292.2003479003906,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951539104804,5.297430938355774e-09,0.0009951486717909,-0.0129308244213461,0.0,0.0,0.0,-0.0074389791116118,60.0,5.419852256774902,-0.0,-6.752117798214385e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,300.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,9.339186362922192e-05,300.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3042297363281,0.0,0.0,9.834612865233794e-05,300.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30694580078125,0.0,0.0,7.26381185813807e-05,300.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,9.834612865233794e-05,300.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0004665117012336,288.4283447265625,294.1499938964844,292.4437866210937,292.02447509765625,292.3965759277344,292.2236328125,288.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950797539204,5.288751214749254e-09,0.0009950743988156,-0.0129080843180418,0.0,0.0,0.0,-0.0074346759356558,60.0,5.447762489318848,-0.0,-6.75111024861508e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,300.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056030273437,0.0,0.0,9.338548261439428e-05,300.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30645751953125,0.0,0.0,9.833941294346003e-05,300.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,7.263315637828782e-05,300.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.305419921875,0.0,0.0,9.833941294346003e-05,300.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051147460937,0.0,0.0,0.0004664798325393,288.4304504394531,294.1499938964844,292.4718017578125,292.0408630371094,292.39715576171875,292.2473449707031,288.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950117673724,5.280800685625309e-09,0.0009950064122676,-0.0128872552886605,0.0,0.0,0.0,-0.00743073457852,60.0,5.475103855133057,-0.0,-6.750187964144061e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,300.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.337979281554e-05,300.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,9.833341755438596e-05,300.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,7.26287325960584e-05,300.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,9.833341755438596e-05,300.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3073425292969,0.0,0.0,0.0004664513980969,288.4325256347656,294.1499938964844,292.4999389648437,292.0568542480469,292.3979797363281,292.2714538574219,288.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949511149898,5.273713910014521e-09,0.0009949458763003,-0.0128686893731355,0.0,0.0,0.0,-0.0074272211641073,60.0,5.501879215240479,-0.0,-6.749365866198789e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,300.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,9.33748815441504e-05,300.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109436035156,0.0,0.0,9.832825162447988e-05,300.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,7.262491271831095e-05,300.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099060058594,0.0,0.0,9.832825162447988e-05,300.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,0.0004664268926717,288.43463134765625,294.1499938964844,292.5282592773437,292.0724792480469,292.3990173339844,292.2958984375,288.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948987280949,5.267596137059627e-09,0.0009948934894055,-0.0128526613116264,0.0,0.0,0.0,-0.007424188312143,60.0,5.528144836425781,-0.0,-6.748656034005762e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,300.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,9.3370872491505e-05,300.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31317138671875,0.0,0.0,9.832402429310604e-05,300.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,7.262179133249447e-05,300.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,9.832402429310604e-05,300.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,0.0004664068401325,288.4367370605469,294.1499938964844,292.5567321777344,292.0877380371094,292.4003295898437,292.3207397460937,288.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948560036718,5.262599245270394e-09,0.0009948507649824,-0.0128395706415176,0.0,0.0,0.0,-0.0074217114597558,60.0,5.553808689117432,-0.0,-6.748076231133382e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,300.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.33677947614342e-05,300.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.832078649196774e-05,300.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180236816406,0.0,0.0,7.26193975424394e-05,300.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.0,9.832078649196774e-05,300.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140869140625,0.0,0.0,0.00046639147331,288.4388122558594,294.1499938964844,292.5853576660156,292.1026611328125,292.40185546875,292.3459167480469,288.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.258762758586499e-09,0.0009948179358616,-0.0128295198082923,0.0,0.0,0.0,-0.0074198092333972,60.0,5.579015254974365,-0.0,-6.74763072083806e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,300.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,9.33657938730903e-05,300.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,9.831867646425962e-05,300.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202514648437,0.0,0.0,7.261784048750997e-05,300.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,9.831867646425962e-05,300.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,0.0004663814615923,288.44091796875,294.1499938964844,292.6141052246094,292.1172790527344,292.4036560058594,292.3714599609375,288.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948018705472,5.256267865405562e-09,0.0009947966318577,-0.0128229837864637,0.0,0.0,0.0,-0.0074185724370181,60.0,5.603676795959473,-0.0,-6.747341529944606e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,300.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.336489165434614e-05,300.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,9.831773058976978e-05,300.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224792480469,0.0,0.0,7.2617141995579e-05,300.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31884765625,0.0,0.0,9.831773058976978e-05,300.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185729980469,0.0,0.0,0.0004663769796025,288.4429931640625,294.1499938964844,292.6429748535156,292.1315612792969,292.4056396484375,292.39727783203125,288.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947923244908,5.25514831650753e-09,0.0009947870858013,-0.0128200501203536,0.0,0.0,0.0,-0.0074180173687636,60.0,5.627912998199463,-0.0,-6.747211500623962e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,300.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,9.336521907243878e-05,300.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.0,0.0,9.831807255977763e-05,300.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246765136719,0.0,0.0,7.26173966540955e-05,300.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,9.831807255977763e-05,300.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,0.000466378609417,288.4450988769531,294.1499938964844,292.6719665527344,292.1455383300781,292.40789794921875,292.4234313964844,288.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947958169505,5.2555577667590114e-09,0.000994790578261,-0.0128211239352822,0.0,0.0,0.0,-0.0074182203970849,60.0,5.651647567749023,-0.0,-6.747259106987259e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,300.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,9.33667761273682e-05,300.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.831971692619844e-05,300.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,7.261860446305946e-05,300.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,9.831971692619844e-05,300.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,0.0004663863801397,288.4471740722656,294.1499938964844,292.7010803222656,292.15924072265625,292.4103698730469,292.4498596191406,288.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948123479261,5.2574975484276365e-09,0.0009948071092367,-0.0128262052312493,0.0,0.0,0.0,-0.0074191819876432,60.0,5.675000190734863,-0.0,-6.747484349034495e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
