time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817900,300.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,9.336970833828671e-05,300.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,9.832279465626924e-05,300.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,7.26208818377927e-05,300.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255615234375,0.0,0.0,9.832279465626924e-05,300.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,0.0004664010193664,288.44927978515625,294.1499938964844,292.73028564453125,292.17266845703125,292.4131164550781,292.47662353515625,288.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948435472324,5.261145741286555e-09,0.0009948383085429,-0.0128357633948326,0.0,0.0,0.0,-0.0074209906160831,60.0,5.697900295257568,-0.0,-6.747907121962271e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,300.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279724121094,0.0,0.0,9.337397932540624e-05,300.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287658691406,0.0,0.0,9.832729119807482e-05,300.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,7.262420695042238e-05,300.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,9.832729119807482e-05,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,0.0004664223524741,288.45135498046875,294.1499938964844,292.75958251953125,292.18585205078125,292.4161071777344,292.5036315917969,288.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948890656232,5.266466374109768e-09,0.0009948838269338,-0.0128497015684843,0.0,0.0,0.0,-0.0074236281216144,60.0,5.720434665679932,-0.0,-6.748524583599649e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,300.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301696777344,0.0,0.0,9.337967640021816e-05,300.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,9.833329386310652e-05,300.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,7.262863800860941e-05,300.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,9.833329386310652e-05,300.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297424316406,0.0,0.0,0.0004664508160203,288.45343017578125,294.1499938964844,292.7889404296875,292.19879150390625,292.4193115234375,292.5309143066406,288.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949497180059,5.2735655842184315e-09,0.0009949444793164,-0.0128683000802993,0.0,0.0,0.0,-0.0074271475896239,60.0,5.74261999130249,-0.0,-6.749348102630395e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,300.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,9.338683594251052e-05,300.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332214355469,0.0,0.0,9.834083903115244e-05,300.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,7.263420411618426e-05,300.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,9.834083903115244e-05,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319702148437,0.0,0.0,0.000466486584628,288.4555358886719,294.1499938964844,292.81842041015625,292.21148681640625,292.4227294921875,292.5584411621094,288.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488668711949e-09,0.0009950207313522,-0.0128916772082448,0.0,0.0,0.0,-0.007431570906192,60.0,5.764492988586426,-0.0,-6.750384073939132e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,300.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,9.339555253973232e-05,300.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,9.835001401370393e-05,300.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,7.264098530868068e-05,300.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33447265625,0.0,0.0,9.835001401370393e-05,300.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,0.0004665301239583,288.4576110839844,294.1499938964844,292.8479309082031,292.2239990234375,292.4263916015625,292.58624267578125,288.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951189858838,5.293347982160412e-09,0.000995113630779,-0.0129201263189315,0.0,0.0,0.0,-0.0074369544163346,60.0,5.786011219024658,-0.0,-6.751643866209633e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,300.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,9.340569522464648e-05,300.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,9.836069511948152e-05,300.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401184082031,0.0,0.0,7.264887244673446e-05,300.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,9.836069511948152e-05,300.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363952636719,0.0,0.0,0.0004665807937271,288.4596862792969,294.1499938964844,292.87750244140625,292.2362976074219,292.4302673339844,292.6142883300781,288.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.305983652448276e-09,0.0009952216641977,-0.0129532301798462,0.0,0.0,0.0,-0.0074432184919714,60.0,5.807281017303467,-0.0,-6.753110426416242e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,300.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,9.341747500002384e-05,300.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.0,0.0,9.837310062721372e-05,300.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,7.265804015332833e-05,300.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,9.837310062721372e-05,300.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.338623046875,0.0,0.0,0.0004666396416723,288.4617614746094,294.1499938964844,292.9071350097656,292.2484130859375,292.4344177246094,292.642578125,288.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953525150194,5.32066213310145e-09,0.0009953471599146,-0.0129916854202747,0.0,0.0,0.0,-0.0074504953809082,60.0,5.828256607055664,-0.0,-6.754814307896595e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,300.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,9.34306954150088e-05,300.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420715332031,0.0,0.0,9.838701953412964e-05,300.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445129394531,0.0,0.0,7.266832108143717e-05,300.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,9.838701953412964e-05,300.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0004667056491598,288.4638366699219,294.1499938964844,292.93682861328125,292.2603759765625,292.4387512207031,292.6710510253906,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954932611435,5.337128516913481e-09,0.000995488022454,-0.0130348233506083,0.0,0.0,0.0,-0.0074586579576134,60.0,5.84902811050415,-0.0,-6.75672566785579e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,300.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,9.344558202428745e-05,300.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34429931640625,0.0,0.0,9.84026919468306e-05,300.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,7.267989713000134e-05,300.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,9.84026919468306e-05,300.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34307861328125,0.0,0.0,0.0004667800094466,288.4659423828125,294.1499938964844,292.9665222167969,292.2721862792969,292.4433288574219,292.6997985839844,288.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956519352272,5.3556727941384e-09,0.0009956465801224,-0.0130834057927131,0.0,0.0,0.0,-0.0074678515084087,60.0,5.869559288024902,-0.0,-6.758878612345144e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,300.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3457336425781,0.0,0.0,9.346186561742796e-05,300.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,9.841984865488485e-05,300.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,7.269256457220763e-05,300.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,9.841984865488485e-05,300.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,0.0004668613837566,288.468017578125,294.1499938964844,292.9962463378906,292.28387451171875,292.4481201171875,292.728759765625,288.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375966338760918e-09,0.0009958200389519,-0.0131365712732076,0.0,0.0,0.0,-0.0074779116548597,60.0,5.889931678771973,-0.0,-6.761234772056923e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,300.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479309082031,0.0,0.0,9.347982268081978e-05,300.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,9.84387515927665e-05,300.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511047363281,0.0,0.0,7.270652713486925e-05,300.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477783203125,0.0,0.0,9.84387515927665e-05,300.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,0.0004669510526582,288.4700927734375,294.1499938964844,293.0260009765625,292.2954406738281,292.4531555175781,292.7579345703125,288.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960167808458,5.398335112261066e-09,0.0009960113093256,-0.0131951728835701,0.0,0.0,0.0,-0.0074890009127557,60.0,5.91011905670166,-0.0,-6.763833226841598e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,300.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35015869140625,0.0,0.0,9.349913307232782e-05,300.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,9.845909517025576e-05,300.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,7.272155198734254e-05,300.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500061035156,0.0,0.0,9.845909517025576e-05,300.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497314453125,0.0,0.0,0.0004670475318562,288.47216796875,294.1499938964844,293.0557556152344,292.3069152832031,292.4584045410156,292.78729248046875,288.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962224867194,5.422398530186001e-09,0.0009962171316146,-0.0132582150399684,0.0,0.0,0.0,-0.0075009302236139,60.0,5.930184364318848,-0.0,-6.766628501964078e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,300.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,9.352002962259576e-05,300.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,9.848109766608104e-05,300.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554992675781,0.0,0.0,7.273780647665262e-05,300.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,9.848109766608104e-05,300.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,0.000467151927296,288.4742431640625,294.1499938964844,293.08551025390625,292.3182678222656,292.4638977050781,292.8168334960937,288.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964451892301,5.448434148291881e-09,0.00099643971771,-0.013326421380043,0.0,0.0,0.0,-0.0075138369575142,60.0,5.950133800506592,-0.0,-6.769653282390209e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,300.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545837402344,0.0,0.0,9.354222856927664e-05,300.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553466796875,0.0,0.0,9.85044680419378e-05,300.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,7.275506504811347e-05,300.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,9.85044680419378e-05,300.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,0.0004672628128901,288.476318359375,294.1499938964844,293.115234375,292.32958984375,292.4695739746094,292.8465576171875,288.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.4760866952108245e-09,0.0009966761572286,-0.013398865237832,0.0,0.0,0.0,-0.0075275455601513,60.0,5.970009803771973,-0.0,-6.772867067184053e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,300.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,9.356597001897172e-05,300.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,9.852947550825776e-05,300.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,7.277353142853826e-05,300.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,9.852947550825776e-05,300.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,0.0004673814109992,288.4783935546875,294.1499938964844,293.1449584960937,292.3408508300781,292.4754943847656,292.87646484375,288.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969345992431,5.505667033389727e-09,0.0009969291277229,-0.0134763587266206,0.0,0.0,0.0,-0.0075422096997499,60.0,5.989816665649414,-0.0,-6.776305383482395e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,300.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,9.35908465180546e-05,300.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,9.85556689556688e-05,300.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,7.279287819983438e-05,300.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,9.85556689556688e-05,300.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,0.0004675056552514,288.48046875,294.1499938964844,293.1746826171875,292.3520812988281,292.4815673828125,292.906494140625,288.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971996769309,5.5366555784530655e-09,0.0009971940889954,-0.0135575411841273,0.0,0.0,0.0,-0.0075575723312795,60.0,6.00959587097168,-0.0,-6.779908545695434e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,300.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.361717820866032e-05,300.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619384765625,0.0,0.0,9.858339763013646e-05,300.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,7.28133600205183e-05,300.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,9.858339763013646e-05,300.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607788085937,0.0,0.0,0.0004676372045651,288.4825134277344,294.1499938964844,293.204345703125,292.36328125,292.4879150390625,292.93670654296875,288.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974802378565,5.5694671097228365e-09,0.000997474649921,-0.0136435003951191,0.0,0.0,0.0,-0.0075738383457064,60.0,6.029365539550781,-0.0,-6.783724870729202e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,300.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,9.36444994295016e-05,300.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,9.861216676654294e-05,300.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,7.283460581675172e-05,300.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632507324219,0.0,0.0,9.861216676654294e-05,300.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630065917969,0.0,0.0,0.0004677736433222,288.4845886230469,294.1499938964844,293.23394775390625,292.37451171875,292.49444580078125,292.967041015625,288.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771276161,5.603499442230486e-09,0.0009977656882256,-0.0137326559051871,0.0,0.0,0.0,-0.0075907097198069,60.0,6.049149036407471,-0.0,-6.787684725395593e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,300.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,9.367314487462863e-05,300.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663635253906,0.0,0.0,9.864233288681136e-05,300.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,7.285689207492396e-05,300.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,9.864233288681136e-05,300.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,0.0004679167468566,288.4866638183594,294.1499938964844,293.2635192871094,292.3857116699219,292.501220703125,292.9975280761719,288.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980765171349,5.639194000650605e-09,0.0009980709291994,-0.0138261653482913,0.0,0.0,0.0,-0.0076084048487246,60.0,6.068986415863037,-0.0,-6.791838558228849e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,300.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,9.370266343466938e-05,300.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,9.867341577773914e-05,300.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708190917969,0.0,0.0,7.287984772119671e-05,300.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.0,0.0,9.867341577773914e-05,300.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.367431640625,0.0,0.0,0.0004680641868617,288.4887390136719,294.1499938964844,293.29302978515625,292.39697265625,292.5081787109375,293.0281066894531,288.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983909549191,5.675967695850659e-09,0.0009983853669837,-0.0139225013554096,0.0,0.0,0.0,-0.0076266350224614,60.0,6.088885307312012,-0.0,-6.796118867669065e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,300.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700256347656,0.0,0.0,9.373312059324236e-05,300.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,9.870548819890246e-05,300.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,7.290353823918849e-05,300.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.369873046875,0.0,0.0,9.870548819890246e-05,300.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,0.0004682163416873,288.4908142089844,294.1499938964844,293.3224792480469,292.4082946777344,292.51531982421875,293.0587463378906,288.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987155208364,5.713916895189186e-09,0.0009987098164856,-0.0140219181776046,0.0,0.0,0.0,-0.0076454482041299,60.0,6.108861446380615,-0.0,-6.800538443485493e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,300.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,9.376445086672902e-05,300.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,9.873848466668278e-05,300.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37518310546875,0.0,0.0,7.292790542123839e-05,300.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,9.873848466668278e-05,300.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0004683728620875,288.4928894042969,294.1499938964844,293.3518371582031,292.419677734375,292.5226745605469,293.0895080566406,288.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990493999794,5.752950560378167e-09,0.0009990435792133,-0.0141241755336523,0.0,0.0,0.0,-0.007664798758924,60.0,6.128971099853516,-0.0,-6.805085206451622e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,300.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.379653056384996e-05,300.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751525878906,0.0,0.0,9.877226693788543e-05,300.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,7.295285467989743e-05,300.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,9.877226693788543e-05,300.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.000468533107778,288.4949645996094,294.1499938964844,293.381103515625,292.43115234375,292.5302429199219,293.1203308105469,288.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993911953642,5.792917701086253e-09,0.0009993853745982,-0.0142288757488131,0.0,0.0,0.0,-0.0076846121810376,60.0,6.149226665496826,-0.0,-6.809742103541795e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,300.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37664794921875,0.0,0.0,9.382920688949524e-05,300.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,9.880667494144292e-05,300.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,7.297826959984377e-05,300.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,9.880667494144292e-05,300.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,0.0004686963220592,288.4970092773437,294.1499938964844,293.4102783203125,292.4427185058594,292.5379638671875,293.15118408203125,288.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997392771765,5.833628691220838e-09,0.0009997334564104,-0.0143355252221226,0.0,0.0,0.0,-0.0077047944068908,60.0,6.169625282287598,-0.0,-6.814487818473935e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,300.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,9.386245801579209e-05,300.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,9.884168684948236e-05,300.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817443847656,0.0,0.0,7.300413562916219e-05,300.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786926269531,0.0,0.0,9.884168684948236e-05,300.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0004688624176196,288.49908447265625,294.1499938964844,293.4393615722656,292.45440673828125,292.5458984375,293.1820983886719,288.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000936454162,5.8750537768048625e-09,0.0010000877082347,-0.0144440457224845,0.0,0.0,0.0,-0.0077253305353224,60.0,6.190255165100098,-0.0,-6.819318798534368e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,300.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38104248046875,0.0,0.0,9.389605111209676e-05,300.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817443847656,0.0,0.0,9.887706255540252e-05,300.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839111328125,0.0,0.0,7.303026359295473e-05,300.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,9.887706255540252e-05,300.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3806457519531,0.0,0.0,0.0004690302012022,288.50115966796875,294.1499938964844,293.46832275390625,292.4662475585937,292.55401611328125,293.2130126953125,288.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.916904299851922e-09,0.001000445568934,-0.0145536791533231,0.0,0.0,0.0,-0.0077460776083171,60.0,6.21107292175293,-0.0,-6.82420022712904e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,300.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.392994979862124e-05,300.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.0,0.0,9.89127584034577e-05,300.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,7.305662438739091e-05,300.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830871582031,0.0,0.0,9.89127584034577e-05,300.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0004691995563916,288.50323486328125,294.1499938964844,293.4971923828125,292.478271484375,292.56231689453125,293.2439270019531,288.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008127428591,5.9591402923331316e-09,0.0010008066892623,-0.0146643221378326,0.0,0.0,0.0,-0.0077670160681009,60.0,6.232171058654785,-0.0,-6.829128551544272e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,300.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,9.396396490046754e-05,300.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,9.894857794279233e-05,300.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,7.30830870452337e-05,300.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,9.894857794279233e-05,300.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3850402832031,0.0,0.0,0.0004693694645538,288.5052795410156,294.1499938964844,293.5259094238281,292.4904479980469,292.57080078125,293.2748413085937,288.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.0015215019859625e-09,0.0010011690901592,-0.0147753460332751,0.0,0.0,0.0,-0.0077880262397229,60.0,6.253501892089844,-0.0,-6.83407606061337e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,300.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876342773437,0.0,0.0,9.399800910614432e-05,300.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,9.89844265859574e-05,300.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,7.310956425499171e-05,300.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,9.89844265859574e-05,300.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,0.0004695395182352,288.5073547363281,294.1499938964844,293.5544738769531,292.5028076171875,292.5794677734375,293.30572509765625,288.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015378938987,6.043933353794273e-09,0.001001531840302,-0.0148864490911364,0.0,0.0,0.0,-0.0078090517781674,60.0,6.275173187255859,-0.0,-6.839028543481619e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,300.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.0,0.0,9.40319150686264e-05,300.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,9.902013698592782e-05,300.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39263916015625,0.0,0.0,7.313593232538551e-05,300.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,9.902013698592782e-05,300.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,0.0004697089025285,288.5094299316406,294.1499938964844,293.5829162597656,292.5154113769531,292.5883178710937,293.3365478515625,289.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018991306424,6.086178228059681e-09,0.0010018930770456,-0.0149971125647425,0.0,0.0,0.0,-0.0078299939632415,60.0,6.297122478485107,-0.0,-6.843963973324207e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,300.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,9.406555182067676e-05,300.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927001953125,0.0,0.0,9.905555634759368e-05,300.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948059082031,0.0,0.0,7.316209666896611e-05,300.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,9.905555634759368e-05,300.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0004698768898379,288.511474609375,294.1499938964844,293.6112060546875,292.5282287597656,292.59735107421875,293.3673095703125,289.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022574570029,6.128082485901132e-09,0.0010022514034062,-0.0151068847626447,0.0,0.0,0.0,-0.0078507680445909,60.0,6.31947135925293,-0.0,-6.84886032331633e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,300.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,9.409877384314314e-05,300.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948974609375,0.0,0.0,9.909054642776029e-05,300.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,7.31879408704117e-05,300.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940734863281,0.0,0.0,9.909054642776029e-05,300.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938293457031,0.0,0.0,0.000470042868983,288.5135498046875,294.1499938964844,293.6393127441406,292.54132080078125,292.6065368652344,293.3979797363281,289.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026115924119,6.169480037954145e-09,0.0010026054223999,-0.0152153288945555,0.0,0.0,0.0,-0.0078712906688451,60.0,6.342183589935303,-0.0,-6.853699829889592e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,300.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,9.413144289283082e-05,300.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970642089844,0.0,0.0,9.912493987940252e-05,300.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.399169921875,0.0,0.0,7.321334123844281e-05,300.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,9.912493987940252e-05,300.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960266113281,0.0,0.0,0.0004702060541603,288.515625,294.1499938964844,293.6672668457031,292.5546875,292.6159362792969,293.4285583496094,289.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210175484966385e-09,0.0010029533877968,-0.0153219336643815,0.0,0.0,0.0,-0.0078914649784564,60.0,6.365291118621826,-0.0,-6.858459045133716e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,300.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,9.416341345058754e-05,300.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,9.915860573528334e-05,300.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013366699219,0.0,0.0,7.323821046156809e-05,300.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,9.915860573528334e-05,300.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982238769531,0.0,0.0,0.0004703657177742,288.5176696777344,294.1499938964844,293.6950378417969,292.5683288574219,292.6254272460937,293.45904541015625,289.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033001890406,6.250005402108627e-09,0.0010032940190285,-0.0154262697324156,0.0,0.0,0.0,-0.0079112108796834,60.0,6.388777256011963,-0.0,-6.863118073852092e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,300.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,9.41944817896001e-05,300.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,9.919132571667431e-05,300.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,7.326237391680479e-05,300.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006652832031,0.0,0.0,9.919132571667431e-05,300.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004211425781,0.0,0.0,0.0004705209576059,288.5197448730469,294.1499938964844,293.7226257324219,292.5823059082031,292.6351318359375,293.4893493652344,289.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036312742158,6.2887179907988874e-09,0.0010036249877884,-0.0155276786535978,0.0,0.0,0.0,-0.007930401712656,60.0,6.412792205810547,-0.0,-6.8676484943353e-08,0.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,300.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.050000000745058,9.422455332241952e-05,300.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.050000000745058,9.922299796016888e-05,300.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.050000000745058,7.328576612053439e-05,300.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.0,0.050000000745058,9.922299796016888e-05,300.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.0,0.050000000745058,0.0004706711624749,288.5218200683594,285.4460144042969,293.75,292.5965881347656,292.6449890136719,293.51953125,289.0129699707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039517655968,6.3261853533447265e-09,0.0010039453627541,-0.0156258251518011,0.0,0.0,0.0,-0.0079489760100841,60.0,6.437221050262451,-0.0,-6.872034674643146e-08,1.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,300.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.6347835659980774,0.050000000745058,0.0408377759158611,300.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.6347835659980774,0.050000000745058,0.0430041439831256,300.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.833251953125,0.6347835659980774,0.050000000745058,0.0317627154290676,300.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.6347835659980774,0.050000000745058,0.0430041439831256,300.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326110839844,0.6347835659980774,0.050000000745058,0.2039931565523147,288.9112243652344,285.4121398925781,293.7773132324219,292.6110534667969,297.8941345214844,299.04205322265625,289.200439453125,1.0,0.1097110956907272,0.2000000029802322,0.0,0.800000011920929,1.0,-0.4350856840610504,2.411449884220929e-07,0.4350854456424713,-0.126543715596199,0.0,0.0,0.0,10.182221412658691,60.0,1578.719482421875,0.0,12.27788543701172,1.0,283.1426696777344,283.2838439941406,293.93292236328125,293.9397277832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.864399447274261e-21,-4.432200127533913e-21,-4.4321997236371305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,300.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.80084228515625,0.6323258876800537,0.050000000745058,0.0452323295176029,300.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8008728027344,0.6323258876800537,0.050000000745058,0.0476318188011646,300.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8008728027344,0.6323258876800537,0.050000000745058,0.0351806990802288,300.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80084228515625,0.6323258876800537,0.050000000745058,0.0476318188011646,300.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80084228515625,0.6323258876800537,0.050000000745058,0.225944846868515,289.9301147460937,285.3782043457031,293.8046569824219,292.62548828125,298.5849609375,300.44317626953125,290.868896484375,1.0,0.1211055889725685,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.4819560945034027,3.539221040682605e-07,0.481955736875534,-0.1378979682922363,1.0,1.0,0.0,12.462150573730469,60.0,3246.942626953125,0.0,16.682600021362305,1.0,283.1426696777344,283.2845153808594,293.93292236328125,293.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,16.109546661376953,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0009257468627765,0.0009258082136511,5.273021841389894e-08,0.0486558750271797,0.0486543700098991,1.5024667163743288e-06,0.0,0.0,-0.0,0.0011546324240043,0.0,0.0011959234252572,1.0282371044158936,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
