time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820180,300.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.6014377474784851,0.050000000745058,0.0455226898193359,300.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.6014377474784851,0.050000000745058,0.0479375831782817,300.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.6014377474784851,0.050000000745058,0.0354065373539924,300.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.6014377474784851,0.050000000745058,0.0479375831782817,300.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.6014377474784851,0.050000000745058,0.2273952662944793,290.5853881835937,285.34423828125,293.8320617675781,292.639892578125,298.584716796875,300.4833679199219,289.7154846191406,1.0,0.1314107328653335,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.4850474298000335,9.354366738989484e-07,0.4850464761257171,-0.1386361420154571,1.0,1.0,0.0,15.973573684692385,60.0,16047.001953125,0.0,19.98575782775879,1.0,283.1499938964844,289.9257202148437,294.6054382324219,295.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,1470.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8063243627548218,0.8063275218009949,5.1791822386348953e-08,4.249359130859375,4.249349594116211,9.926427082973532e-06,0.0,0.0,-0.0,5328.123046875,0.0,16.515207290649414,1893.0989990234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,300.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9470520019531,0.5838564038276672,0.050000000745058,0.0456114932894706,300.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9470520019531,0.5838564038276672,0.050000000745058,0.048031099140644,300.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9470520019531,0.5838564038276672,0.050000000745058,0.0354756042361259,300.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9470520019531,0.5838564038276672,0.050000000745058,0.048031099140644,300.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9470520019531,0.5838564038276672,0.050000000745058,0.227838858962059,288.7729187011719,285.3102111816406,293.8594970703125,292.654296875,298.5704650878906,300.4545593261719,287.9043884277344,1.0,0.1412698030471801,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859598875045776,4.778128186444519e-06,0.4859551191329956,-0.1388262659311294,1.0,1.0,0.0,18.222740173339844,60.0,16481.044921875,0.0,23.34569931030273,1.0,283.1499938964844,287.6811828613281,295.8211669921875,296.6616516113281,293.1499938964844,293.1499938964844,283.1499938964844,2427.135498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0498876012861728,1.0,0.0,0.0,1.0376965999603271,1.03769850730896,7.229257903418329e-08,4.265398025512695,4.265388011932373,9.790420335775709e-06,0.0,0.0,-0.0,5419.826171875,0.0,34.24697494506836,1895.365478515625,0.0,0.0,0.2664109170436859,1.0,0.0,3.0,1.0,0.0
17820300,300.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.7665923833847046,0.050000000745058,5.469195821206085e-05,300.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.7665923833847046,0.050000000745058,5.759326450061053e-05,300.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.7665923833847046,0.050000000745058,4.2538191337371245e-05,300.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.7665923833847046,0.050000000745058,5.759326450061053e-05,300.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.7665923833847046,0.050000000745058,0.0002731976564973,287.7352600097656,285.276123046875,293.8869934082031,292.6686706542969,298.4793395996094,300.3101501464844,286.0993957519531,1.0,0.1581323444843292,1.0,0.0,0.0,1.0,-0.0005015202332288,8.733361028134823e-05,0.0004141866229474,-0.015663057565689,1.0,1.0,0.0,-0.1247985213994979,60.0,10275.6962890625,-0.0,0.0390519835054874,1.0,283.1499938964844,285.8771667480469,296.8332214355469,297.6322326660156,293.1499938964844,293.1499938964844,283.1499938964844,3840.705322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.217912495136261,1.0,0.0,0.0,1.3053574562072754,1.3053604364395142,1.137182366051093e-07,4.265908718109131,4.265899181365967,9.786059308680706e-06,0.0,0.0,-0.0,5381.0673828125,0.0,68.086181640625,1895.43505859375,0.0,0.0,0.3289129137992859,1.0,0.0,3.0,1.0,0.0
17820360,300.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8950500488281,0.9688899517059326,0.050000000745058,2.7344663976691663e-05,300.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89501953125,0.9688899517059326,0.050000000745058,2.8795247999369167e-05,300.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89508056640625,0.9688899517059326,0.050000000745058,2.126807339664083e-05,300.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.9688899517059326,0.050000000745058,2.8795247999369167e-05,300.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.9688899517059326,0.050000000745058,0.0001365922653349,287.7374572753906,285.2420349121094,293.9144897460937,292.6830139160156,298.4745483398437,299.4792175292969,284.3544921875,1.0,0.1727988868951797,1.0,0.0,0.0,1.0,-0.0002091083006234,0.0001045571261784,0.000104551174445,-0.0156579092144966,1.0,1.0,0.0,-0.1288539320230484,60.0,4854.26171875,-0.0,0.0233867056667804,1.0,283.1499938964844,284.1639099121094,296.8960266113281,297.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,5328.44384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548921644687652,1.0,0.0,0.0,1.537532091140747,1.5375361442565918,1.577407289232724e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2635.434814453125,0.0,111.2596435546875,1895.43701171875,0.0,201.94715881347656,0.388204276561737,1.0,0.0,3.0,1.0,0.0
17820420,300.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977355957031,0.9196857213974,0.050000000745058,3.1509400287177414e-05,300.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89764404296875,0.9196857213974,0.050000000745058,3.3180916943820193e-05,300.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978271484375,0.9196857213974,0.050000000745058,2.450731335557066e-05,300.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8976135253906,0.9196857213974,0.050000000745058,3.3180916943820193e-05,300.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8976135253906,0.9196857213974,0.050000000745058,0.0001573959889356,287.7397155761719,285.2078552246094,293.9420471191406,292.69732666015625,298.46795654296875,298.7589111328125,283.6146545410156,1.0,0.1874643713235855,1.0,0.0,0.0,1.0,-0.0002464305725879,0.0001232182548847,0.0001232123031513,-0.0156750530004501,1.0,1.0,0.0,-0.1286075413227081,60.0,2065.805419921875,-0.0,0.0317742824554443,1.0,283.1499938964844,283.5115966796875,296.3346252441406,296.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,7046.68896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913353681564331,1.0,0.0,0.0,1.7681394815444946,1.7681448459625244,2.0860585436821569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1062.4656982421875,0.0,169.2056427001953,1895.4371337890625,0.0,260.7202453613281,0.4415504038333893,1.0,0.0,3.0,1.0,0.0
17820480,300.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007263183594,0.8781182169914246,0.050000000745058,3.59624027623795e-05,300.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90057373046875,0.8781182169914246,0.050000000745058,3.787014065892436e-05,300.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008483886719,0.8781182169914246,0.050000000745058,2.797075649141334e-05,300.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9005126953125,0.8781182169914246,0.050000000745058,3.787014065892436e-05,300.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9005126953125,0.8781182169914246,0.050000000745058,0.0001796396391,287.74176025390625,285.1736755371094,293.9696044921875,292.71160888671875,298.45904541015625,298.1359558105469,283.3203430175781,1.0,0.2021297514438629,1.0,0.0,0.0,1.0,-0.0002868226438295,0.0001434143050573,0.0001434083387721,-0.0156818497925996,1.0,1.0,0.0,-0.1282453685998916,60.0,822.2791748046875,-0.0,0.0422264635562896,1.0,283.1499938964844,283.2762145996094,295.7511291503906,296.1989440917969,293.1499938964844,293.1499938964844,283.1499938964844,8672.3291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645800650119781,1.0,0.0,0.0,1.96151602268219,1.9615226984024048,2.567302885836398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,404.0945739746094,0.0,231.0154724121093,1895.4371337890625,0.0,217.1007232666016,0.4912662208080292,1.0,0.0,3.0,1.0,0.0
17820540,300.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9038391113281,0.8434197306632996,0.050000000745058,4.070345312356949e-05,300.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9036560058594,0.8434197306632996,0.050000000745058,4.286269904696383e-05,300.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.8434197306632996,0.050000000745058,3.165824091411196e-05,300.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035339355469,0.8434197306632996,0.050000000745058,4.286269904696383e-05,300.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.903564453125,0.8434197306632996,0.050000000745058,0.0002033221826422,287.7432556152344,285.13946533203125,293.9971923828125,292.7258605957031,298.4478454589844,297.5979919433594,283.2079772949219,1.0,0.2167950123548507,1.0,0.0,0.0,1.0,-0.0003302844124846,0.0001651451893849,0.0001651392230996,-0.0156785007566213,1.0,1.0,0.0,-0.1277691572904586,60.0,313.8935546875,-0.0,0.0550552569329738,1.0,283.1499938964844,283.1930236816406,295.3058166503906,295.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,10442.9033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982549369335174,1.0,0.0,0.0,2.1524577140808105,2.152465581893921,3.091452640546777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,149.09092712402344,0.0,305.259765625,1895.4371337890625,0.0,113.27239990234376,0.5348560810089111,1.0,0.0,3.0,1.0,0.0
17820600,300.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068908691406,0.8135939240455627,0.050000000745058,4.5732540456810966e-05,300.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066467285156,0.8135939240455627,0.050000000745058,4.815856664208695e-05,300.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.8135939240455627,0.050000000745058,3.556975207175128e-05,300.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.8135939240455627,0.050000000745058,4.815856664208695e-05,300.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9065246582031,0.8135939240455627,0.050000000745058,0.0002284435031469,287.7438659667969,285.105224609375,294.0248107910156,292.7400817871094,298.43438720703125,297.1341552734375,283.1662292480469,1.0,0.2314601093530655,1.0,0.0,0.0,1.0,-0.0003768156457226,0.0001884108060039,0.0001884048397187,-0.0156652405858039,1.0,1.0,0.0,-0.1271808296442031,60.0,116.6329574584961,-0.0,0.0705948024988174,1.0,283.1499938964844,283.1646728515625,295.1863098144531,295.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,12001.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2353034913539886,1.0,0.0,0.0,2.307543992996216,2.3075530529022217,3.552984821908467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,54.24752807617188,0.0,376.1108703613281,1895.4371337890625,0.0,0.0,0.5752151012420654,1.0,0.0,3.0,1.0,0.0
17820660,300.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9096069335937,0.7843011617660522,0.050000000745058,5.1049632020294666e-05,300.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093017578125,0.7843011617660522,0.050000000745058,5.3757721616420895e-05,300.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.909912109375,0.7843011617660522,0.050000000745058,3.970527177443728e-05,300.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091186523437,0.7843011617660522,0.050000000745058,5.3757721616420895e-05,300.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091491699219,0.7843011617660522,0.050000000745058,0.0002550034841988,287.7433776855469,285.07098388671875,294.05242919921875,292.7543029785156,298.41876220703125,296.73492431640625,283.1509094238281,1.0,0.2461250126361847,1.0,0.0,0.0,1.0,-0.0004264161398168,0.000213211053051,0.0002132051013177,-0.0156423281878232,1.0,1.0,0.0,-0.1264825761318206,60.0,43.46144104003906,-0.0,0.0892011970281601,1.0,283.1499938964844,283.155029296875,295.0382995605469,295.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,13663.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1556526720523834,1.0,0.0,0.0,2.462062358856201,2.4620726108551025,4.044747470288712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.751792907714844,0.0,456.8390197753906,1895.4371337890625,0.0,0.0,0.6099181771278381,1.0,0.0,3.0,1.0,0.0
17820720,300.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91168212890625,0.7579169273376465,0.050000000745058,5.665470234816894e-05,300.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9112854003906,0.7579169273376465,0.050000000745058,5.966013122815639e-05,300.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120178222656,0.7579169273376465,0.050000000745058,4.406477091833949e-05,300.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110717773437,0.7579169273376465,0.050000000745058,5.966013122815639e-05,300.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111022949219,0.7579169273376465,0.050000000745058,0.0002830019802786,287.7416381835937,285.0297241210937,294.080078125,292.7684631347656,298.4010009765625,296.3918151855469,283.14520263671875,1.0,0.2607897222042084,1.0,0.0,0.0,1.0,-0.0004790856910403,0.0002395458141108,0.0002395398769294,-0.0156100420281291,1.0,1.0,0.0,-0.1256767511367797,80.0,17.424480438232422,-0.0,0.1112525314092636,1.0,283.1499938964844,283.15185546875,294.8930358886719,294.9722900390625,293.1499938964844,293.1499938964844,283.1499938964844,15048.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0600723102688789,1.0,0.0,0.0,2.5838541984558105,2.5838658809661865,4.454811914911261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7.661556243896484,0.0,528.0442504882812,1895.4371337890625,0.0,0.0,0.6421918869018555,1.0,0.0,3.0,1.0,0.0
17820780,300.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91217041015625,0.7178215980529785,0.3245021998882293,6.770195614080876e-05,300.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117431640625,0.7178215980529785,0.3040717542171478,7.1293419750873e-05,300.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9125671386719,0.7178215980529785,0.3339785635471344,5.265707295620814e-05,300.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114990234375,0.7178215980529785,0.29588583111763,7.1293419750873e-05,300.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115600585937,0.7178215980529785,0.2956930994987488,0.0003381852584425,287.738525390625,284.9981994628906,294.10772705078125,292.7825927734375,298.381103515625,296.09796142578125,283.1415100097656,1.0,0.2791126072406769,1.0,0.0,0.0,1.0,-0.0005468454328365,0.0002734256850089,0.0002734197769314,-0.0155341830104589,1.0,1.0,0.0,-0.1241340339183807,80.0,7.394898414611816,-0.0,0.1517957001924514,1.0,283.1499938964844,283.1507568359375,294.7566223144531,294.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,16530.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.708099842071533,2.7081124782562256,4.893535106020863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.236902952194214,0.0,607.9396362304688,1895.4371337890625,0.0,0.0,0.6695466041564941,1.0,0.0,3.0,1.0,0.0
17820840,300.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91033935546875,0.6817145347595215,0.3472223579883575,7.900225318735465e-05,300.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9098815917969,0.6817145347595215,0.3249779641628265,8.319317566929385e-05,300.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.6817145347595215,0.3571555614471435,6.144619692349806e-05,300.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9096374511719,0.6817145347595215,0.3160630166530609,8.319317566929385e-05,300.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.6817145347595215,0.3161580562591553,0.0003946326032746,287.73468017578125,284.9652099609375,294.1353759765625,292.7967224121094,298.3586730957031,295.846923828125,283.13873291015625,1.0,0.2998739778995514,1.0,0.0,0.0,1.0,-0.0006305821589194,0.0003152940189465,0.0003152881399728,-0.0154562210664153,1.0,1.0,0.0,-0.1224936842918396,100.0,3.4942660331726074,-0.0,0.2043235152959823,1.0,283.1499938964844,283.1503295898437,294.6296081542969,294.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,17711.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8031885623931885,2.8032021522521973,5.243218765826896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.5234988927841189,0.0,674.25390625,1895.4371337890625,0.0,0.0,0.695363461971283,1.0,0.0,3.0,1.0,0.0
17820900,300.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.6478921175003052,0.3699499368667602,9.239197243005036e-05,300.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.6478921175003052,0.3458602130413055,9.7293195722159e-05,300.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066162109375,0.6478921175003052,0.3803088366985321,7.18604278517887e-05,300.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.905517578125,0.6478921175003052,0.3362379968166351,9.7293195722159e-05,300.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9055480957031,0.6478921175003052,0.3365956842899322,0.0004615170473698,287.7298583984375,284.95001220703125,294.1630249023437,292.810791015625,298.33319091796875,295.633056640625,283.1361083984375,1.0,0.3230739533901214,1.0,0.0,0.0,1.0,-0.0007313835667446,0.0003656946937553,0.0003656888729892,-0.0153627060353755,1.0,1.0,0.0,-0.1205340102314949,100.0,1.8859654664993288,-0.0,0.2772493064403534,1.0,283.1499938964844,283.1501770019531,294.5117492675781,294.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,19006.5703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.903861284255981,2.903875827789306,5.626587267215655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.8413330316543579,0.0,749.5390625,1895.4371337890625,0.0,0.0,0.7170165181159973,1.0,0.0,3.0,1.0,0.0
17820960,300.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008178710937,0.6185864210128784,0.3926904797554016,0.0001082522867363,300.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9003601074219,0.6185864210128784,0.3667244017124176,0.0001139948726631,300.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9012145996094,0.6185864210128784,0.4034436345100403,8.419622463406995e-05,300.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.6185864210128784,0.3564110994338989,0.0001139948726631,300.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.900146484375,0.6185864210128784,0.3570102155208587,0.0005407425924204,287.72381591796875,284.95001220703125,294.190673828125,292.8248291015625,298.303955078125,295.4513854980469,283.1333312988281,1.0,0.3487128019332886,1.0,0.0,0.0,1.0,-0.0008516407688148,0.0004258232947904,0.0004258175031282,-0.0152530753985047,1.0,1.0,0.0,-0.1182187870144844,120.0,1.139876365661621,-0.0,0.3783996701240539,1.0,283.1499938964844,283.1501159667969,294.4025573730469,294.4601745605469,293.1499938964844,293.1499938964844,283.1499938964844,19998.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9786598682403564,2.978675127029419,5.920183525631728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5417149662971497,0.0,808.9645385742188,1895.4371337890625,0.0,0.0,0.7379398345947266,1.0,0.0,3.0,1.0,0.0
17821020,300.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940734863281,0.5883448123931885,0.4154482781887054,0.0001265802711714,300.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89361572265625,0.5883448123931885,0.3875752687454223,0.0001332951214862,300.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.5883448123931885,0.426563948392868,9.84513171715662e-05,300.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89337158203125,0.5883448123931885,0.376583069562912,0.0001332951214862,300.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934326171875,0.5883448123931885,0.3774054646492004,0.0006322946283034,287.7161865234375,284.95001220703125,294.21832275390625,292.8388366699219,298.2703857421875,295.297607421875,283.1302490234375,1.0,0.3767895102500915,1.0,0.0,0.0,1.0,-0.0009939937153831,0.0004969997098669,0.0004969939473085,-0.0151265747845172,1.0,1.0,0.0,-0.1155310273170471,120.0,0.765107274055481,-0.0,0.5166399478912354,1.0,283.1499938964844,283.15008544921875,294.30145263671875,294.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,21129.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0617690086364746,3.0617849826812744,6.255156108636584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3974878191947937,0.0,878.5856323242188,1895.4371337890625,0.0,0.0,0.7553521990776062,1.0,0.0,3.0,1.0,0.0
17821080,300.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856811523437,0.5580756068229675,0.4382266700267792,0.0001480070204706,300.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8852233886719,0.5580756068229675,0.4084166884422302,0.000155858520884,300.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.88604736328125,0.5580756068229675,0.4496729075908661,0.0001151165706687,300.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8849792480469,0.5580756068229675,0.3967548608779907,0.000155858520884,300.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.885009765625,0.5580756068229675,0.3977847993373871,0.0007393257110379,287.7065124511719,284.95001220703125,294.2459411621094,292.85284423828125,298.23175048828125,295.1679992675781,283.12677001953125,1.0,0.4073043465614319,1.0,0.0,0.0,1.0,-0.0011613414390012,0.000580673571676,0.0005806678673252,-0.014982652850449,1.0,1.0,0.0,-0.1124183163046836,140.0,0.6273587346076965,-0.0,0.7061225771903992,1.0,283.1499938964844,283.15008544921875,294.2079162597656,294.2572326660156,293.1499938964844,293.1499938964844,283.1499938964844,21964.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1216881275177,3.1217050552368164,6.502380074380198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.350694477558136,0.0,931.1840209960938,1895.4371337890625,0.0,0.0,0.7726959586143494,1.0,0.0,3.0,1.0,0.0
17821140,300.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751220703125,0.53148353099823,0.4610282778739929,0.0001727859198581,300.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8746643066406,0.53148353099823,0.4292517900466919,0.0001819518947741,300.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8755187988281,0.53148353099823,0.4727729856967926,0.0001343890471616,300.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744201660156,0.53148353099823,0.4169274270534515,0.0001819518947741,300.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744812011719,0.53148353099823,0.4181513786315918,0.0008631013915874,287.6941833496094,284.95001220703125,294.2735595703125,292.86676025390625,298.1874084472656,295.05926513671875,283.1228332519531,1.0,0.4402574002742767,1.0,0.0,0.0,1.0,-0.0013568372232839,0.0006784214056096,0.0006784158176742,-0.0148205673322081,1.0,1.0,0.0,-0.1088470667600631,140.0,0.6941264867782593,-0.0,0.963597059249878,1.0,283.1499938964844,283.15008544921875,294.1214294433594,294.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,22966.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.192070960998535,3.1920883655548096,6.798895810788963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.378255695104599,0.0,995.599365234375,1895.4371337890625,0.0,0.0,0.7870411276817322,1.0,0.0,3.0,1.0,0.0
17821200,300.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8618469238281,0.5112696290016174,0.4838552176952362,0.0002011999022215,300.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8614196777344,0.5112696290016174,0.4500831365585327,0.0002118731936207,300.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622436523437,0.5112696290016174,0.4958662688732147,0.0001564888225402,300.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611755371094,0.5112696290016174,0.4371018409729004,0.0002118731936207,300.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612060546875,0.5112696290016174,0.438508003950119,0.0010050352429971,287.678466796875,284.95001220703125,294.3011779785156,292.88067626953125,298.1365966796875,294.968505859375,283.11846923828125,1.0,0.4756483137607574,1.0,0.0,0.0,1.0,-0.0015838864492252,0.0007919460185803,0.0007919404306448,-0.0146395824849605,1.0,1.0,0.0,-0.1047810465097427,160.0,1.0042107105255127,-0.0,1.31056547164917,1.0,283.1499938964844,283.15008544921875,294.0415344238281,294.08367919921875,293.1499938964844,293.1499938964844,283.1499938964844,23681.0078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2413361072540283,3.24135422706604,7.010378340055468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4992729723453522,0.0,1042.4117431640625,1895.4371337890625,0.0,0.0,0.8018239736557007,1.0,0.0,3.0,1.0,0.0
17821260,300.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.4969764053821563,0.5067091584205627,0.0002339093771297,300.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8447265625,0.4969764053821563,0.4709127247333526,0.0002463178243488,300.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.4969764053821563,0.5189544558525085,0.0001819295139284,300.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.4969764053821563,0.4572789967060089,0.0002463178243488,300.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.4969764053821563,0.4588571488857269,0.0011684257769957,287.658447265625,284.95001220703125,294.3287353515625,292.8945617675781,298.0785827636719,294.893310546875,283.1135559082031,1.0,0.5134771466255188,1.0,0.0,0.0,1.0,-0.0018461500294506,0.0009230777504853,0.0009230722789652,-0.0144389206543564,1.0,1.0,0.0,-0.1001611500978469,160.0,1.5900388956069946,-0.0,1.7770484685897827,1.0,283.1499938964844,283.150146484375,293.9677734375,294.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,24585.58203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3026626110076904,3.3026814460754395,7.278162570401037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.7163199782371521,0.0,1102.7061767578125,1895.4371337890625,0.0,0.0,0.8139875531196594,1.0,0.0,3.0,1.0,0.0
17821320,300.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.4837883710861206,0.52959144115448,0.0002710747357923,300.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82373046875,0.4837883710861206,0.4917422533035278,0.0002854547346942,300.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.4837883710861206,0.5420389771461487,0.0002108359039993,300.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.4837883710861206,0.4774598479270935,0.0002854547346942,300.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.4837883710861206,0.4792008697986603,0.0013540744548663,287.6329650878906,284.95001220703125,294.3562927246094,292.90838623046875,298.0126342773437,294.8314819335937,283.1081237792969,1.0,0.5537436008453369,1.0,0.0,0.0,1.0,-0.0021475413814187,0.0010737733682617,0.0010737680131569,-0.0142177864909172,1.0,1.0,0.0,-0.0949555337429046,180.0,2.527169704437256,-0.0,2.397329330444336,1.0,283.1499938964844,283.15020751953125,293.8997802734375,293.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,25210.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3443970680236816,3.344416379928589,7.463267479579372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.065029859542847,0.0,1145.040283203125,1895.4371337890625,0.0,0.0,0.8269616961479187,1.0,0.0,3.0,1.0,0.0
17821380,300.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977600097656,0.4688567817211151,0.5525030493736267,0.0003132326819468,300.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.4688567817211151,0.5125728845596313,0.0003298491064924,300.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.798095703125,0.4688567817211151,0.5651209950447083,0.0002436254144413,300.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970886230469,0.4688567817211151,0.4976451396942138,0.0003298491064924,300.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7971496582031,0.4688567817211151,0.4995409548282623,0.00156466208864,287.60064697265625,284.95001220703125,294.38385009765625,292.9222106933594,297.9380187988281,294.7810974121094,283.1020812988281,1.0,0.5964475870132446,1.0,0.0,0.0,1.0,-0.0024922294542193,0.001246117404662,0.0012461120495572,-0.0139753129333257,1.0,1.0,0.0,-0.089109294116497,180.0,3.866372585296631,-0.0,3.217393159866333,1.0,283.1499938964844,283.1502990722656,293.837158203125,293.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,26045.8671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.399330377578736,3.39935040473938,7.710456202403293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.553682804107666,0.0,1202.395751953125,1895.4371337890625,0.0,0.0,0.8375858664512634,1.0,0.0,3.0,1.0,0.0
17821440,300.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646179199219,0.4498107731342315,0.5754446983337402,0.0003607863036449,300.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.4498107731342315,0.5334056615829468,0.0003799253609031,300.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649841308594,0.4498107731342315,0.5882012844085693,0.0002806115662679,300.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.4498107731342315,0.5178354382514954,0.0003799253609031,300.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.4498107731342315,0.5198788642883301,0.0018022023141384,287.55975341796875,284.95001220703125,294.4113464355469,292.9359741210937,297.8540954589844,294.7405700683594,283.095458984375,1.0,0.6415889263153076,1.0,0.0,0.0,1.0,-0.0028846345376223,0.0014423198299482,0.001442314707674,-0.0137106413021683,1.0,1.0,0.0,-0.0825741663575172,200.0,5.703780651092529,-0.0,4.293249130249023,1.0,283.1499938964844,283.1504211425781,293.7795715332031,293.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,26607.341796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4357750415802,3.435795307159424,7.876672043494182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.226931095123291,0.0,1241.4849853515625,1895.4371337890625,0.0,0.0,0.8492895364761353,1.0,0.0,3.0,1.0,0.0
17821500,300.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231750488281,0.4325922131538391,0.5984166860580444,0.0004131242458242,300.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.4325922131538391,0.5542411208152771,0.0004350397211965,300.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235107421875,0.4325922131538391,0.6112805008888245,0.000321318861097,300.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7225646972656,0.4325922131538391,0.538031280040741,0.0004350397211965,300.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7225952148437,0.4325922131538391,0.5402156710624695,0.0020636410918086,287.5082702636719,284.95001220703125,294.43878173828125,292.94970703125,297.7603454589844,294.7084655761719,283.0881652832031,1.0,0.6891674995422363,1.0,0.0,0.0,1.0,-0.0033294348977506,0.0016647200100123,0.0016647148877382,-0.0134228691458702,1.0,1.0,0.0,-0.0753581672906875,200.0,8.108262062072754,-0.0,5.679917335510254,1.0,283.1499938964844,283.15057373046875,293.72674560546875,293.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,27394.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.486201286315918,3.486222267150879,8.109577720460948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.096853733062744,0.0,1296.9547119140625,1895.4371337890625,0.0,0.0,0.8588283658027649,1.0,0.0,3.0,1.0,0.0
17821560,300.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.4164910316467285,0.6214192509651184,0.0004764681507367,300.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.671142578125,0.4164910316467285,0.575079619884491,0.0005017439252696,300.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.671875,0.4164910316467285,0.6343590617179871,0.0003705863491632,300.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.4164910316467285,0.558232843875885,0.0005017439252696,300.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709899902344,0.4164910316467285,0.560552179813385,0.0023800572380423,287.4438781738281,284.95001220703125,294.4662170410156,292.96337890625,297.6563415527344,294.6835021972656,283.0801696777344,1.0,0.7391846776008606,1.0,0.0,0.0,1.0,-0.003831565612927,0.0019157852511852,0.0019157803617417,-0.0131111769005656,1.0,1.0,0.0,-0.0670803040266037,220.0,11.197837829589844,-0.0,7.547469615936279,1.0,283.1499938964844,283.1507873535156,293.6783752441406,293.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,27910.82421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.518927335739136,3.518948793411255,8.262546202786325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.217822074890137,0.0,1333.8233642578125,1895.4371337890625,0.0,0.0,0.8696384429931641,1.0,0.0,3.0,1.0,0.0
17821620,300.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076965332031,0.4033787250518799,0.6444522142410278,0.0005416788626462,300.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.4033787250518799,0.5959212779998779,0.0005704138893634,300.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.4033787250518799,0.6574370265007019,0.0004213057691231,300.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60711669921875,0.4033787250518799,0.5784401893615723,0.0005704138893634,300.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6071472167969,0.4033787250518799,0.5808889865875244,0.0027057980187237,287.36407470703125,284.95001220703125,294.4935913085937,292.97705078125,297.5418395996094,294.6646423339844,283.07147216796875,1.0,0.7916369438171387,1.0,0.0,0.0,1.0,-0.0043961908668279,0.0021980977617204,0.0021980928722769,-0.0127741256728768,1.0,1.0,0.0,-0.0582271590828895,220.0,15.033041954040527,-0.0,9.857577323913574,1.0,283.1499938964844,283.1510314941406,293.6342163085937,293.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,28664.80078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5661404132843018,3.566162347793579,8.48574927658774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.600152015686035,0.0,1388.2344970703125,1895.4371337890625,0.0,0.0,0.8784019351005554,1.0,0.0,3.0,1.0,0.0
17821680,300.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.529052734375,0.3893455862998962,0.6675151586532593,0.0006155509036034,300.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286865234375,0.3893455862998962,0.6167658567428589,0.0006482047028839,300.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52935791015625,0.3893455862998962,0.680514395236969,0.0004787617945112,300.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284729003906,0.3893455862998962,0.5986531376838684,0.0006482047028839,300.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52850341796875,0.3893455862998962,0.6012263298034668,0.0030748040881007,287.26568603515625,284.95001220703125,294.5209350585937,292.9906616210937,297.4168701171875,294.65087890625,283.06201171875,1.0,0.8465256094932556,1.0,0.0,0.0,1.0,-0.0050287484191358,0.0025143765378743,0.0025143718812614,-0.0124109359458088,1.0,1.0,0.0,-0.0483834221959114,240.0,19.75998306274414,-0.0,12.832236289978027,1.0,283.1499938964844,283.1513366699219,293.5940246582031,293.61651611328125,293.1499938964844,293.1499938964844,283.1499938964844,29149.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5961899757385254,3.596212387084961,8.629359626866062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7.307329177856445,0.0,1423.6243896484375,1895.4371337890625,0.0,0.0,0.8885687589645386,1.0,0.0,3.0,1.0,0.0
17821740,300.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.3737523555755615,0.6906075477600098,0.0006989928078837,300.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.3737523555755615,0.6376131176948547,0.0007360730669461,300.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335632324219,0.3737523555755615,0.7035908102989197,0.0005436610663309,300.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.3737523555755615,0.6188713908195496,0.0007360730669461,300.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327697753906,0.3737523555755615,0.6215642690658569,0.0034916137810796,287.1460876464844,284.95001220703125,294.5482177734375,293.0042419433594,297.2817077636719,294.6413879394531,283.0517578125,1.0,0.9038506150245668,1.0,0.0,0.0,1.0,-0.0057349260896444,0.0028674653731286,0.0028674607165157,-0.0120208067819476,1.0,1.0,0.0,-0.037467386573553,240.0,25.48263168334961,-0.0,16.644775390625,1.0,283.1499938964844,283.1517028808594,293.5576477050781,293.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,29882.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.641080617904663,3.641103506088257,8.84614166807296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.361937522888184,0.0,1477.60546875,1895.4371337890625,0.0,0.0,0.8967708349227905,1.0,0.0,3.0,1.0,0.0
17821800,300.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.3615283370018005,0.7137284278869629,0.0007899160264059,300.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168640136719,0.3615283370018005,0.6584622263908386,0.0008318196632899,300.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174743652344,0.3615283370018005,0.726665735244751,0.0006143791251815,300.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.3615283370018005,0.6390941739082336,0.0008318196632899,300.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31671142578125,0.3615283370018005,0.6419024467468262,0.0039457944221794,287.00164794921875,284.95001220703125,294.5754699707031,293.01776123046875,297.136962890625,294.6353759765625,283.0406494140625,1.0,0.9636114835739136,1.0,0.0,0.0,1.0,-0.0065206661820411,0.003260335419327,0.0032603309955447,-0.0116020822897553,1.0,1.0,0.0,-0.0255595725029706,260.0,32.33945846557617,-0.0,21.42534446716309,1.0,283.1499938964844,283.1521301269531,293.5248718261719,293.5443420410156,293.1499938964844,293.1499938964844,283.1499938964844,30345.455078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6691951751708975,3.6692183017730713,8.983279258245602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11.829561233520508,0.0,1512.0982666015625,1895.4371337890625,0.0,0.0,0.9064725041389464,1.0,0.0,3.0,1.0,0.0
17821860,300.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18853759765625,0.3783672749996185,0.7368873953819275,0.0006723008700646,300.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.3783672749996185,0.6793210506439209,0.0007079651695676,300.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18878173828125,0.3783672749996185,0.7497486472129822,0.0005229006637819,300.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.3783672749996185,0.6593266725540161,0.0007079651695676,300.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880798339844,0.3783672749996185,0.6622446179389954,0.003358282148838,286.84246826171875,284.95001220703125,294.6026306152344,293.0312805175781,296.9844055175781,294.632080078125,283.0682983398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071370620280504,0.0035685335751622,0.0035685286857187,-0.0127127189189195,1.0,1.0,0.0,-0.0390295460820198,260.0,79.05577850341797,-0.0,19.98674392700196,1.0,283.1499938964844,283.1540222167969,293.4955749511719,293.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,31063.595703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.712357997894287,3.712381601333618,9.195873076350836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.463178634643555,0.0,1566.0916748046875,1895.4371337890625,0.0,0.0,0.914255440235138,1.0,0.0,3.0,1.0,0.0
17821920,300.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.3787938952445984,0.7601113319396973,0.0006699414807371,300.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.3787938952445984,0.7002151012420654,0.0007054806337691,300.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.3787938952445984,0.7728654146194458,0.0005210656090639,300.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.3787938952445984,0.6795876026153564,0.0007054806337691,300.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.3787938952445984,0.6826072931289673,0.0033464962616562,286.7065124511719,284.95001220703125,294.6297607421875,293.04473876953125,296.83807373046875,294.630859375,283.1282653808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379696018993,0.0035689871292561,0.0035689824726432,-0.0126304244622588,1.0,1.0,0.0,-0.0384701266884803,280.0,159.01077270507812,-0.0,19.919166564941406,1.0,283.1499938964844,283.1597900390625,293.47283935546875,293.49346923828125,293.1499938964844,293.1499938964844,283.1499938964844,31511.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.739025115966797,3.739049196243286,9.328462056146236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,55.3891487121582,0.0,1600.084228515625,1895.4371337890625,0.0,0.0,0.9236093163490297,1.0,0.0,3.0,1.0,0.0
17821980,300.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.3787992894649505,0.7833742499351501,0.000669912144076,300.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96728515625,0.3787992894649505,0.7211253046989441,0.0007054497255012,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.3787992894649505,0.7959921956062317,0.0005210427334532,300.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.3787992894649505,0.6998637318611145,0.0007054497255012,300.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.3787992894649505,0.7029815912246704,0.0033463498111814,286.5740966796875,284.95001220703125,294.65679931640625,293.0581359863281,296.70245361328125,294.6318359375,283.1444396972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379612199962,0.0035689829383045,0.003568978048861,-0.012525669299066,1.0,1.0,0.0,-0.0375936441123485,280.0,183.6462554931641,-0.0,19.91826629638672,1.0,283.1499938964844,283.1614990234375,293.4570617675781,293.4781799316406,293.1499938964844,293.1499938964844,283.1499938964844,32220.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.780869960784912,3.78089451789856,9.538426866129155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.78133392333984,0.0,1654.4091796875,1895.4371337890625,0.0,0.0,0.9310722947120668,1.0,0.0,3.0,1.0,0.0
17822040,300.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593444824219,0.3787993788719177,0.8066749572753906,0.0006699122022837,300.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.3787993788719177,0.7420518398284912,0.0007054498419165,300.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.3787993788719177,0.8191296458244324,0.0005210428498685,300.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.3787993788719177,0.7201551795005798,0.0007054498419165,300.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85894775390625,0.3787993788719177,0.7233676910400391,0.0033463502768427,286.4452209472656,284.95001220703125,294.6838073730469,293.071533203125,296.5768737792969,294.6347961425781,283.1487731933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379570290446,0.0035689810756593,0.0035689761862158,-0.0124208573251962,1.0,1.0,0.0,-0.036714993417263,300.0,191.2447052001953,-0.0,19.91825485229492,1.0,283.1499938964844,283.1619873046875,293.4447937011719,293.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,32657.775390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.806424856185913,3.806449890136719,9.667803624324731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.92889404296875,0.0,1688.1832275390625,1895.4371337890625,0.0,0.0,0.9401574730873108,1.0,0.0,3.0,1.0,0.0
