time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822100,300.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.75274658203125,0.3787994384765625,0.8300120234489441,0.000669912318699,300.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.3787994384765625,0.7629949450492859,0.0007054499001242,300.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529602050781,0.3787994384765625,0.8422783613204956,0.0005210429080761,300.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523498535156,0.3787994384765625,0.740462064743042,0.0007054499001242,300.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523803710937,0.3787994384765625,0.7437658309936523,0.003346350742504,286.3199768066406,284.95001220703125,294.7107238769531,293.0848693847656,296.4607238769531,294.6395263671875,283.14996337890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379533037543,0.0035689789801836,0.0035689743235707,-0.0123162800446152,1.0,1.0,0.0,-0.035838309675455,300.0,193.83560180664065,-0.0,19.918243408203125,1.0,283.1499938964844,283.1620483398437,293.4346618652344,293.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,33361.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.84723711013794,3.8472626209259033,9.87623025139328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,69.97818756103516,0.0,1743.0694580078125,1895.4371337890625,0.0,0.0,0.9473679065704346,1.0,0.0,3.0,1.0,0.0
17822160,300.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.9990000128746032,0.8214285373687744,0.4998228847980499,300.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.9990000128746032,0.766065239906311,0.5263375639915466,300.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.9990000128746032,0.8420751094818115,0.3887511193752289,300.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.9990000128746032,0.7435978055000305,0.5263375639915466,300.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.9990000128746032,0.7457221150398254,2.4967188835144043,291.1498107910156,284.95001220703125,294.737548828125,293.09814453125,299.0272521972656,300.3241577148437,291.2601013183594,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336618900299072,0.0004159215022809,5.336203098297119,-1.2339988946914673,1.0,1.0,0.0,256.81170654296875,320.0,90226.4140625,0.0,12779.009765625,1.0,283.1499938964844,289.0209045410156,294.174560546875,295.9267883300781,293.1499938964844,293.1499938964844,283.1499938964844,33605.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.521651029586792,3.5216734409332275,8.275341656371893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.3154296875,0.0,1377.7177734375,1895.4371337890625,0.0,0.0,0.8958669900894165,1.0,0.0,3.0,1.0,0.0
17822220,299.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9990000128746032,0.789553701877594,0.5272716283798218,299.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9990000128746032,0.7454034686088562,0.5552424192428589,300.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9990000128746032,0.8185575008392334,0.4101001620292663,299.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9990000128746032,0.7229921221733093,0.5552424192428589,299.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9990000128746032,0.7212116122245789,2.633831024169922,291.3298645019531,284.95001220703125,294.7643127441406,293.11138916015625,298.7036437988281,299.8485717773437,291.32403564453125,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629627227783203,8.382859959965572e-05,5.629543304443359,-1.2675440311431885,1.0,1.0,0.0,289.11767578125,320.0,92979.9296875,0.0,13371.748046875,1.0,283.1499938964844,289.1449890136719,298.5800476074219,301.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,31111.783203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346448242664337,1.0,0.0,0.0,3.7149174213409424,3.714941263198853,9.208557685269624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.3359375,0.0,1569.3739013671875,1895.4371337890625,0.0,170.69552612304688,0.91538268327713,1.0,0.0,3.0,1.0,0.0
17822280,299.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9990000128746032,0.7666218876838684,0.5317423343658447,299.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9990000128746032,0.7279489636421204,0.5599502921104431,299.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9990000128746032,0.8006500005722046,0.4135773479938507,299.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9990000128746032,0.7055959105491638,0.5599502921104431,299.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.9990000128746032,0.6984081864356995,2.656162977218628,291.17041015625,284.95001220703125,294.7909851074219,293.1246032714844,298.4206237792969,299.4694519042969,291.1629333496094,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677453994750977,2.7014420993509702e-05,5.677426815032959,-1.2729887962341309,1.0,1.0,0.0,294.5737609863281,340.0,91981.453125,0.0,13462.669921875,1.0,283.1499938964844,289.0224304199219,299.4234313964844,304.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,31783.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381501793861389,1.0,0.0,0.0,3.755110025405884,3.755134344100952,9.408894925400092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13136.5087890625,0.0,1620.823486328125,1895.4371337890625,0.0,1923.841552734375,0.9279359579086304,1.0,0.0,3.0,1.0,0.0
17822340,299.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.9990000128746032,0.7515250444412231,0.5324055552482605,299.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.9990000128746032,0.7149749994277954,0.5606486797332764,299.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.9990000128746032,0.7883464097976685,0.4140931963920593,299.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.9990000128746032,0.6926329731941223,0.5606486797332764,298.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.9990000128746032,0.6798815727233887,2.6594760417938232,290.9891357421875,284.95001220703125,294.8175964355469,293.1377868652344,298.2017517089844,299.1786804199219,290.98199462890625,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684548377990723,1.850698390626349e-05,5.684529781341553,-1.2737301588058472,1.0,1.0,0.0,295.3938903808594,340.0,90995.8359375,0.0,13476.0048828125,1.0,283.1499938964844,288.8799743652344,298.28912353515625,304.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,32673.599609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986349701881409,1.0,0.0,0.0,3.807347059249878,3.807372093200684,9.67248865890724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.6025390625,0.0,1689.4105224609375,1895.4371337890625,0.0,3390.857177734375,0.9378706812858582,1.0,0.0,3.0,1.0,0.0
17822400,298.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363952636719,0.9990000128746032,0.7421231269836426,0.5325106978416443,298.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363952636719,0.9990000128746032,0.7059682011604309,0.5607593655586243,299.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363952636719,0.9990000128746032,0.7804386019706726,0.4141749739646911,298.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363952636719,0.9990000128746032,0.6835190653800964,0.5607593655586243,298.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363952636719,0.9990000128746032,0.6656224131584167,2.660001039505005,290.8351745605469,284.95001220703125,294.8441162109375,293.1509094238281,298.0355834960937,298.95672607421875,290.8290405273437,1.0,1.0,1.0,0.0,1.0,1.0,-5.685673236846924,1.715882171993144e-05,5.6856560707092285,-1.2738583087921145,1.0,1.0,0.0,295.52301025390625,360.0,89859.0859375,0.0,13478.1142578125,1.0,283.1499938964844,288.7569580078125,297.3448486328125,303.5809326171875,293.1499938964844,293.1499938964844,283.04998779296875,33252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664649963378906,1.0,0.0,0.0,3.840934038162232,3.840959310531616,9.8438954410085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.0,0.0,1734.51611328125,1895.4371337890625,0.0,4010.001708984375,0.9478670954704284,1.0,0.0,3.0,1.0,0.0
17822460,298.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605224609375,0.9990000128746032,0.7365273237228394,0.5325088500976562,298.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605224609375,0.9990000128746032,0.7000520825386047,0.5607574582099915,299.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605224609375,0.9990000128746032,0.7757392525672913,0.4141735434532165,298.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605224609375,0.9990000128746032,0.6773857474327087,0.5607574582099915,298.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605224609375,0.9990000128746032,0.6549327373504639,2.65999174118042,290.65924072265625,284.95001220703125,294.8705139160156,293.1640014648437,297.9079284667969,298.7845764160156,290.6528625488281,1.0,1.0,1.0,0.0,0.9802296161651612,1.0,-5.685652732849121,1.717441227810923e-05,5.685635566711426,-1.2738149166107178,1.0,1.0,0.0,295.524658203125,360.0,89506.8671875,0.0,13478.0771484375,1.0,283.0649719238281,288.5958251953125,296.8049011230469,302.84979248046875,293.1499938964844,293.1499938964844,283.04998779296875,33948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.880922794342041,3.880948781967163,1.004993578135327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.521484375,0.0,1789.2576904296875,1895.4371337890625,0.0,4300.0,0.9557135105133056,1.0,0.0,3.0,1.0,0.0
17822520,298.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53076171875,0.9990000128746032,0.7335538864135742,0.5325038433074951,298.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53076171875,0.9990000128746032,0.6965338587760925,0.5607522130012512,298.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53076171875,0.9990000128746032,0.7734482884407043,0.4141696691513061,298.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53076171875,0.9990000128746032,0.673563539981842,0.5607522130012512,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53076171875,0.9990000128746032,0.6471202969551086,2.6599671840667725,290.52978515625,284.95001220703125,294.8968200683594,293.1770324707031,297.8086242675781,298.6490478515625,290.5248107910156,1.0,1.0,1.0,0.0,0.9604592323303224,1.0,-5.6855998039245605,1.723478635540232e-05,5.685582160949707,-1.2737934589385986,1.0,1.0,0.0,295.5200500488281,380.0,88588.5703125,0.0,13477.9775390625,1.0,283.0521240234375,288.484130859375,296.5684509277344,302.3724975585937,293.1499938964844,293.1499938964844,282.75,34410.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.907236099243164,3.907262325286865,1.0186677172896452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.31640625,0.0,1825.8994140625,1895.4371337890625,0.0,4300.0,0.961975634098053,1.0,0.0,3.0,1.0,0.0
17822580,298.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.9990000128746032,0.7321621179580688,0.5324981212615967,298.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.9990000128746032,0.6946797370910645,0.5607461929321289,298.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.9990000128746032,0.7727733850479126,0.414165198802948,298.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.9990000128746032,0.6713393330574036,0.5607461929321289,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.9990000128746032,0.6413849592208862,2.659938335418701,290.3188781738281,284.95001220703125,294.9230651855469,293.1900329589844,297.7289123535156,298.5388488769531,290.3119812011719,1.0,1.0,1.0,0.0,0.9406888484954834,1.0,-5.685538291931152,1.730507028696593e-05,5.685520648956299,-1.273770451545715,1.0,1.0,0.0,295.5145263671875,380.0,89389.7421875,0.0,13477.8623046875,1.0,282.7939758300781,288.2579650878906,296.5151062011719,302.3416442871094,293.1499938964844,293.1499938964844,282.75,34770.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.927593231201172,3.927619695663452,1.0293101695424411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.443359375,0.0,1854.587890625,1895.4371337890625,0.0,4300.0,0.9668194055557252,1.0,0.0,3.0,1.0,0.0
17822640,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19659423828125,0.9990000128746032,0.7318645119667053,0.5324914455413818,298.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19659423828125,0.9990000128746032,0.6940450072288513,0.5607391595840454,298.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19659423828125,0.9990000128746032,0.7732822895050049,0.4141600131988525,298.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19659423828125,0.9990000128746032,0.6702937483787537,0.5607391595840454,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.19659423828125,0.9990000128746032,0.6371889710426331,2.659905195236206,290.1957397460937,284.95001220703125,294.9491577148437,293.2030029296875,297.6636962890625,298.4472961425781,290.1914367675781,1.0,1.0,1.0,0.0,0.9209184646606444,1.0,-5.685466766357422,1.7387110347044654e-05,5.685449123382568,-1.2737454175949097,1.0,1.0,0.0,295.5079650878906,400.0,88673.1875,0.0,13477.728515625,1.0,282.756103515625,288.14263916015625,296.4844055175781,302.1932373046875,293.1499938964844,293.1499938964844,282.45001220703125,35049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.943327188491821,3.94335412979126,1.0375736110290743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.4189453125,0.0,1876.966064453125,1895.4371337890625,0.0,4300.0,0.970562756061554,1.0,0.0,3.0,1.0,0.0
17822700,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0003967285156,0.9990000128746032,0.7323118448257446,0.532483696937561,298.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0003967285156,0.9990000128746032,0.6943009495735168,0.5607309341430664,298.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0003967285156,0.9990000128746032,0.7746471762657166,0.4141539633274078,298.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0003967285156,0.9990000128746032,0.6701213717460632,0.5607309341430664,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0003967285156,0.9990000128746032,0.6341285705566406,2.6598663330078125,289.9991455078125,284.95001220703125,294.97515869140625,293.2159118652344,297.6094055175781,298.3699035644531,289.9928894042969,1.0,1.0,1.0,0.0,0.9011480808258056,1.0,-5.685383319854736,1.748314571159426e-05,5.685365676879883,-1.2737181186676023,1.0,1.0,0.0,295.5001220703125,400.0,89518.3828125,0.0,13477.572265625,1.0,282.49383544921875,287.9255676269531,296.4983215332031,302.294921875,293.1499938964844,293.1499938964844,282.45001220703125,35265.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.955479383468628,3.9555063247680655,1.0439783864057972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.9111328125,0.0,1894.3721923828125,1895.4371337890625,0.0,4300.0,0.97345370054245,1.0,0.0,3.0,1.0,0.0
17822760,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.9990000128746032,0.7332891821861267,0.532320499420166,298.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.9990000128746032,0.6951925158500671,0.560559093952179,298.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.9990000128746032,0.776626706123352,0.4140270352363586,298.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.9990000128746032,0.6705774068832397,0.560559093952179,297.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.9990000128746032,0.6318791508674622,2.659050941467285,289.8895874023437,284.95001220703125,295.0010681152344,293.2287902832031,297.56353759765625,298.30328369140625,289.8857727050781,1.0,1.0,1.0,0.0,0.7209184765815735,1.0,-5.683629989624023,1.950410478457343e-05,5.683610439300537,-1.273149013519287,1.0,1.0,0.0,295.3348083496094,410.0,88811.203125,0.0,13474.2978515625,1.0,282.4560546875,287.8205261230469,296.4917297363281,302.1962280273437,293.1499938964844,293.1499938964844,282.1499938964844,35432.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9648594856262207,3.9648866653442383,1.048935814651486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.55859375,0.0,1907.881591796875,1895.4371337890625,0.0,4300.0,0.9756850600242616,1.0,0.0,3.0,1.0,0.0
17822820,298.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.9990000128746032,0.7345951199531555,0.5313918590545654,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.9990000128746032,0.6965116858482361,0.5595812201499939,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.9990000128746032,0.7790167927742004,0.4133047759532928,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.9990000128746032,0.671459436416626,0.5595812201499939,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.9990000128746032,0.6301863789558411,2.6544125080108643,289.6988220214844,284.95001220703125,295.02685546875,293.2416381835937,297.52459716796875,298.24517822265625,289.692626953125,1.0,1.0,1.0,0.0,0.5406888723373413,1.0,-5.673654079437256,3.101816400885582e-05,5.673623085021973,-1.2700755596160889,1.0,1.0,0.0,294.3792419433594,410.0,89617.25,0.0,13455.6181640625,1.0,282.19342041015625,287.6082763671875,296.5148010253906,302.3171691894531,293.1499938964844,293.1499938964844,282.1499938964844,35562.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972097158432007,3.972124338150024,1.0527687663852705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.880859375,0.0,1918.348876953125,1895.4371337890625,0.0,4300.0,0.9774066209793092,1.0,0.0,3.0,1.0,0.0
17822880,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748291015625,0.9990000128746032,0.736117959022522,0.5262842178344727,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748291015625,0.9990000128746032,0.6980576515197754,0.554202675819397,298.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748291015625,0.9990000128746032,0.7816534638404846,0.4093321859836578,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748291015625,0.9990000128746032,0.6725687384605408,0.554202675819397,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5748291015625,0.9990000128746032,0.6288013458251953,2.628898859024048,289.57373046875,284.95001220703125,295.0525207519531,293.2544250488281,297.4935913085937,298.19488525390625,289.5682983398437,1.0,1.0,1.0,0.0,0.3604592382907867,1.0,-5.618807792663574,9.381248673889786e-05,5.618713855743408,-1.2534409761428833,1.0,1.0,0.0,289.1276550292969,410.0,88604.6953125,0.0,13351.4814453125,1.0,282.1558532714844,287.49468994140625,296.5107727050781,302.2176513671875,293.1499938964844,293.1499938964844,281.8500061035156,35662.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977679252624512,3.977706432342529,1.0557297400737298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.3232421875,0.0,1926.44775390625,1895.4371337890625,0.0,4300.0,0.9787343740463256,1.0,0.0,3.0,1.0,0.0
17822940,298.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26226806640625,0.9990000128746032,0.7377852201461792,0.500322699546814,298.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26226806640625,0.9990000128746032,0.6995128989219666,0.5268639326095581,298.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26226806640625,0.9990000128746032,0.7843153476715088,0.3891398906707763,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.26226806640625,0.9990000128746032,0.6735849380493164,0.5268639326095581,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.26226806640625,0.9990000128746032,0.6273496747016907,2.499215602874756,289.2587585449219,284.95001220703125,295.0780639648437,293.26715087890625,297.4826354980469,298.1591491699219,289.2415771484375,1.0,1.0,1.0,0.0,0.1802296191453933,1.0,-5.340175151824951,0.0003991331323049,5.339776039123535,-1.1711559295654297,1.0,1.0,0.0,262.97613525390625,410.0,87663.8203125,0.0,12790.572265625,1.0,281.89312744140625,287.202880859375,296.52899169921875,302.2931823730469,293.1499938964844,293.1499938964844,281.8500061035156,35739.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9819841384887695,3.982011318206787,1.058016209753987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.6123046875,0.0,1932.70947265625,1895.4371337890625,0.0,4300.0,0.979758322238922,1.0,0.0,3.0,1.0,0.0
17823000,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.4214261770248413,0.7549663782119751,0.0017204482574015,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.4214261770248413,0.7080225944519043,0.0018117148429155,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.4214261770248413,0.7973361015319824,0.0013381264870986,298.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.4214261770248413,0.6814680099487305,0.0018117148429155,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.4214261770248413,0.6330264210700989,0.0085939951241016,287.598876953125,284.95001220703125,295.1034851074219,293.2798767089844,297.6343688964844,298.1058044433594,285.8334655761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0181439239531755,0.0035673219244927,0.0145766017958521,-0.0127401370555162,1.0,1.0,0.0,0.1107642278075218,410.0,15732.1376953125,0.0,51.1479721069336,1.0,281.8558654785156,283.2207946777344,296.4120483398437,300.7729187011719,293.1499938964844,293.1499938964844,281.54998779296875,35799.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9853031635284415,3.985330581665039,1.0597806294754264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.234375,0.0,1937.5462646484373,1895.4371337890625,0.0,4300.0,0.9805477261543274,1.0,0.0,3.0,1.0,0.0
17823060,298.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.3788001537322998,0.8142859935760498,0.0006697557982988,298.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.3788001537322998,0.7535096406936646,0.0007052851142361,298.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.3788001537322998,0.8492090702056885,0.0005209211376495,298.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.3788001537322998,0.7258003354072571,0.0007052851142361,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.3788001537322998,0.6773874163627625,0.0033455688972026,287.56353759765625,284.95001220703125,295.1287841796875,293.2925109863281,297.4708557128906,297.9214172363281,282.9750671386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379048749804,0.003568954532966,0.003568950574845,-0.0109907686710357,1.0,1.0,0.0,-0.0247265547513961,410.0,5304.587890625,-0.0,19.91812515258789,1.0,281.5929870605469,281.9700622558594,295.6157531738281,297.354248046875,293.1499938964844,293.1499938964844,281.54998779296875,35845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025061130523682,1.0,0.0,0.0,3.987861633300781,3.987889051437378,1.0611418019834673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.0830078125,0.0,1941.2802734375,1895.4371337890625,0.0,3426.933837890625,0.9811562299728394,1.0,0.0,3.0,1.0,0.0
17823120,299.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.3788001835346222,0.8610131740570068,0.0006697626085951,298.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.3788001835346222,0.7923921942710876,0.0007052922737784,299.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.3788001835346222,0.892092764377594,0.0005209264927543,298.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.3788001835346222,0.7637360692024231,0.0007052922737784,298.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.3788001835346222,0.7160930037498474,0.0033456028904765,287.5191345214844,284.95001220703125,295.1539306640625,293.3051452636719,297.326904296875,297.7435302734375,282.0033874511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379034779965,0.0035689536016434,0.0035689496435225,-0.0109491432085633,1.0,1.0,0.0,-0.0243776272982358,410.0,1838.3502197265625,-0.0,19.91811752319336,1.0,281.5558776855469,281.6819152832031,294.9782409667969,295.7242736816406,293.1499938964844,293.1499938964844,281.25,35880.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350886464118958,1.0,0.0,0.0,3.9898335933685294,3.989861011505127,1.0621915862429887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.47021484375,0.0,1944.16162109375,1895.4371337890625,0.0,1897.897216796875,0.9816252589225768,1.0,0.0,3.0,1.0,0.0
17823180,299.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.3788002133369446,0.9002454876899719,0.0006697693024761,299.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.3788002133369446,0.8266982436180115,0.000705299375113,299.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.3788002133369446,0.9293041825294496,0.0005209316732361,299.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.3788002133369446,0.7971959710121155,0.000705299375113,298.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61041259765625,0.3788002133369446,0.7504646182060242,0.0033456364180892,287.4618530273437,284.95001220703125,295.178955078125,293.3177185058594,297.19342041015625,297.5794372558594,281.5644836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379020810127,0.0035689531359821,0.0035689489450305,-0.0109146842733025,1.0,1.0,0.0,-0.0240887571126222,410.0,1066.822265625,-0.0,19.918115615844727,1.0,281.2929077148437,281.3801574707031,294.7005920410156,295.1680603027344,293.1499938964844,293.1499938964844,281.25,35908.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568384528160095,1.0,0.0,0.0,3.991353511810303,3.9913809299468994,1.0630009228407289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,851.3170776367188,0.0,1946.3841552734373,1895.4371337890625,0.0,715.6986694335938,0.9819867014884948,1.0,0.0,3.0,1.0,0.0
17823240,299.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.3788002133369446,0.934799075126648,0.0006697757635265,299.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.3788002133369446,0.8577492833137512,0.0007053061272017,299.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.3788002133369446,0.962746262550354,0.0005209367373026,299.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.3788002133369446,0.8274480104446411,0.0007053061272017,298.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.3788002133369446,0.7815535664558411,0.0033456687815487,287.39190673828125,284.95001220703125,295.2038269042969,293.3302307128906,297.0697021484375,297.4280090332031,281.3567199707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379011496901,0.0035689526703208,0.0035689484793692,-0.0108877969905734,1.0,1.0,0.0,-0.0238633621484041,410.0,532.8071899414062,-0.0,19.918115615844727,1.0,281.2557983398437,281.2925720214844,294.5191345214844,294.7333068847656,293.1499938964844,293.1499938964844,280.95001220703125,35929.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365410566329956,1.0,0.0,0.0,3.9925246238708496,3.9925520420074463,1.0636248362061451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2222.127685546875,0.0,1948.09814453125,1895.4371337890625,0.0,218.41114807128903,0.982265293598175,1.0,0.0,3.0,1.0,0.0
17823300,299.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.3788002133369446,0.9662805795669556,0.0006697819917462,299.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.3788002133369446,0.8864316940307617,0.0007053126464597,299.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.3788002133369446,0.9935708045959472,0.0005209415103308,299.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.3788002133369446,0.8553559184074402,0.0007053126464597,299.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896240234375,0.3788002133369446,0.8101632595062256,0.0033456995151937,287.3100891113281,284.95001220703125,295.22857666015625,293.3427429199219,296.9551696777344,297.2881774902344,281.1566467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379002183675,0.0035689522046595,0.0035689480137079,-0.0108688957989215,1.0,1.0,0.0,-0.0237049125134944,410.0,665.3555908203125,-0.0,19.918115615844727,1.0,280.9928894042969,281.0526428222656,294.65399169921875,294.8120422363281,293.1499938964844,293.1499938964844,280.95001220703125,35945.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2004069685935974,1.0,0.0,0.0,3.993427276611328,3.993454694747925,1.0641058452165453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,675.248779296875,0.0,1949.4195556640625,1895.4371337890625,0.0,0.0,0.9824799299240112,1.0,0.0,3.0,1.0,0.0
17823360,299.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41632080078125,0.3788002133369446,0.9956449270248412,0.0006697879289276,299.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41632080078125,0.3788002133369446,0.9133628606796264,0.0007053189328871,299.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41632080078125,0.3788002133369446,1.0,0.0005209461669437,299.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41632080078125,0.3788002133369446,0.8815227746963501,0.0007053189328871,299.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41632080078125,0.3788002133369446,0.8368967175483704,0.003345729317516,287.2174377441406,284.95001220703125,295.253173828125,293.3551940917969,296.8492431640625,297.15899658203125,281.0232849121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378997527062,0.0035689519718289,0.0035689480137079,-0.0108584044501185,1.0,1.0,0.0,-0.0236169639974832,410.0,412.2756652832031,-0.0,19.918115615844727,1.0,280.955810546875,280.9843139648437,294.67388916015625,294.75347900390625,293.1499938964844,293.1499938964844,280.6499938964844,35957.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0338057428598403,1.0,0.0,0.0,3.994122505187988,3.994150161743164,1.0644764643075175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.680419921875,0.0,1950.438232421875,1895.4371337890625,0.0,0.0,0.9826453328132628,1.0,0.0,3.0,1.0,0.0
17823420,300.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.3788001835346222,1.0,0.0006697936332784,299.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.3788001835346222,0.9389883279800416,0.0007053249864839,299.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.3788001835346222,1.0,0.0005209505907259,299.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.3788001835346222,0.9063777923583984,0.0007053249864839,299.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352355957031,0.3788001835346222,0.8622060418128967,0.0033457579556852,287.114990234375,284.95001220703125,295.2776184082031,293.3675842285156,296.7513732910156,297.03961181640625,280.8461608886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378997527062,0.0035689519718289,0.0035689477808773,-0.0108567606657743,1.0,1.0,0.0,-0.0236031766980886,410.0,629.0223999023438,-0.0,19.91811752319336,1.0,280.6928405761719,280.7500915527344,294.80828857421875,294.958251953125,293.1499938964844,293.1499938964844,280.6499938964844,35967.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9946584701538086,3.994686126708984,1.0647621593307122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,666.1739501953125,0.0,1951.223388671875,1895.4371337890625,0.0,0.0,0.9827727675437928,1.0,0.0,3.0,1.0,0.0
17823480,300.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469177246094,0.3788001835346222,1.0,0.0006697991630062,299.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469177246094,0.3788001835346222,0.9636264443397522,0.0007053308072499,300.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469177246094,0.3788001835346222,1.0,0.0005209548980928,299.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469177246094,0.3788001835346222,0.9302353262901306,0.0007053308072499,299.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469177246094,0.3788001835346222,0.8864277601242065,0.0033457856625318,287.0035705566406,284.95001220703125,295.3019104003906,293.37994384765625,296.6610717773437,296.9292297363281,280.7199401855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379002183675,0.0035689522046595,0.0035689480137079,-0.0108644124120473,1.0,1.0,0.0,-0.0236673187464475,410.0,403.8353271484375,-0.0,19.918121337890625,1.0,280.6557922363281,280.68365478515625,294.8125,294.89569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35975.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995071411132813,3.995099067687988,1.0649822570485412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.76220703125,0.0,1951.82861328125,1895.4371337890625,0.0,0.0,0.9828709959983826,1.0,0.0,3.0,1.0,0.0
17823540,300.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.3788001537322998,1.0,0.000669804518111,299.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.3788001537322998,0.987488090991974,0.0007053363951854,300.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.3788001537322998,1.0,0.0005209590308368,299.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.3788001537322998,0.9533329010009766,0.0007053363951854,299.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.3788001537322998,0.9098162651062012,0.0033458122052252,286.8841247558594,284.95001220703125,295.3260192871094,293.39227294921875,296.5778503417969,296.8271789550781,280.54498291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379006840288,0.0035689524374902,0.0035689482465386,-0.0108818272128701,1.0,1.0,0.0,-0.0238132998347282,410.0,627.1902465820312,0.0,19.91812515258789,1.0,280.392822265625,280.4498596191406,294.93896484375,295.0932922363281,293.1499938964844,293.1499938964844,280.3500061035156,35980.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995389699935913,3.9954171180725098,1.065151877810422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,672.0181274414062,0.0,1952.294921875,1895.4371337890625,0.0,0.0,0.9829466938972472,1.0,0.0,3.0,1.0,0.0
17823600,300.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.3788001239299774,1.0,0.0006698096403852,299.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.3788001239299774,1.0,0.0007053418084979,300.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.3788001239299774,1.0,0.0005209630471654,299.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.3788001239299774,0.975844383239746,0.0007053418084979,299.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.3788001239299774,0.9325653314590454,0.003345837816596,286.75738525390625,284.95001220703125,295.3500061035156,293.404541015625,296.501220703125,296.7328186035156,280.4194641113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379016153514,0.0035689529031515,0.0035689487121999,-0.0109094893559813,1.0,1.0,0.0,-0.024045180529356,410.0,405.95611572265625,0.0,19.91813087463379,1.0,280.3558044433594,280.3837280273437,294.9360656738281,295.0232238769531,293.1499938964844,293.1499938964844,280.04998779296875,35985.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9956347942352295,3.995662212371826,1.0652826176738015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.0546875,0.0,1952.6544189453125,1895.4371337890625,0.0,0.0,0.9830049872398376,1.0,0.0,3.0,1.0,0.0
17823660,300.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.3788000643253326,1.0,0.000669814646244,299.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.3788000643253326,1.0,0.0007053470471873,300.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.3788000643253326,1.0,0.0005209669470787,299.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.3788000643253326,0.997887372970581,0.0007053470471873,299.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.3788000643253326,0.9548240900039672,0.0033458627294749,286.6241455078125,284.95001220703125,295.37335205078125,293.416259765625,296.4308166503906,296.64556884765625,280.2446594238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379034779965,0.003568953834474,0.0035689496435225,-0.0109508782625198,1.0,1.0,0.0,-0.0243921279907226,410.0,628.5315551757812,0.0,19.91813850402832,1.0,280.0928039550781,280.14990234375,295.056396484375,295.2146911621094,293.1499938964844,293.1499938964844,280.04998779296875,35988.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995823621749878,3.9958512783050537,1.065383344212023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,679.4344482421875,0.0,1952.9312744140625,1895.4371337890625,0.0,0.0,0.9830499291419984,1.0,0.0,3.0,1.0,0.0
17823720,300.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.3788000047206878,1.0,0.0006698194774799,299.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.3788000047206878,1.0,0.0007053521694615,300.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.3788000047206878,1.0,0.0005209707305766,299.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.3788000047206878,1.0,0.0007053521694615,299.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.3788000047206878,0.9767088890075684,0.0033458871766924,286.4850158691406,284.95001220703125,295.3956298828125,293.4269714355469,296.3661804199219,296.5647888183594,280.1192626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379053406417,0.0035689547657966,0.003568950574845,-0.0110089154914021,1.0,1.0,0.0,-0.0248786322772502,410.0,409.0422058105469,0.0,19.918148040771484,1.0,280.0557861328125,280.0839233398437,295.0473327636719,295.1381225585937,293.1499938964844,293.1499938964844,279.75,35991.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995969295501709,3.9959967136383057,1.065460992322187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.3974609375,0.0,1953.144775390625,1895.4371337890625,0.0,0.0,0.983084499835968,1.0,0.0,3.0,1.0,0.0
17823780,300.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143249511719,0.3787999451160431,1.0,0.0006698241923004,300.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143249511719,0.3787999451160431,1.0,0.0007053571753203,300.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143249511719,0.3787999451160431,1.0,0.0005209743976593,299.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143249511719,0.3787999451160431,1.0,0.0007053571753203,299.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143249511719,0.3787999451160431,0.9983123540878296,0.0033459106925874,286.3406677246094,284.95001220703125,295.4168701171875,293.4366455078125,296.3068542480469,296.48992919921875,279.9444580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379081346094,0.0035689561627805,0.0035689519718289,-0.011083141900599,1.0,1.0,0.0,-0.0255008582025766,410.0,630.1426391601562,0.0,19.91815948486328,1.0,279.79278564453125,279.8500061035156,295.1621398925781,295.3241577148437,293.1499938964844,293.1499938964844,279.75,35993.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996081352233887,3.9961087703704834,1.0655207915988283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,686.9239501953125,0.0,1953.3092041015625,1895.4371337890625,0.0,0.0,0.9831112027168274,1.0,0.0,3.0,1.0,0.0
17823840,300.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.3787998557090759,1.0,0.0006698287907056,300.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.3787998557090759,1.0,0.0007053619483485,300.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.3787998557090759,1.0,0.0005209779483266,299.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.3787998557090759,1.0,0.0007053619483485,299.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.3787998557090759,1.0,0.0033459335099905,286.1916198730469,284.95001220703125,295.4371032714844,293.44537353515625,296.25250244140625,296.4205017089844,279.8191223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379113942384,0.003568957792595,0.0035689536016434,-0.011173078790307,1.0,1.0,0.0,-0.0262547750025987,410.0,412.1517639160156,0.0,19.91817283630371,1.0,279.7557983398437,279.7840881347656,295.1474609375,295.2416381835937,293.1499938964844,293.1499938964844,279.45001220703125,35994.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9961676597595215,3.996195316314697,1.0655668347681058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.392578125,0.0,1953.435791015625,1895.4371337890625,0.0,0.0,0.9831317663192748,1.0,0.0,3.0,1.0,0.0
17823900,300.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.3787997663021087,1.0,0.0006698332144878,300.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.3787997663021087,1.0,0.0007053666631691,300.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.3787997663021087,1.0,0.0005209813825786,300.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.3787997663021087,1.0,0.0007053666631691,299.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.3787997663021087,1.0,0.0033459556289017,286.0384216308594,284.95001220703125,295.45635986328125,293.4531555175781,296.2027282714844,296.35614013671875,279.644287109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689598880708,0.0035689554642885,-0.0112782223150134,1.0,1.0,0.0,-0.0271361768245697,410.0,631.7142944335938,0.0,19.918188095092773,1.0,279.4927978515625,279.5500793457031,295.2572631835937,295.4227294921875,293.1499938964844,293.1499938964844,279.45001220703125,35995.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99623441696167,3.9962618350982666,1.065602305061475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,694.3402709960938,0.0,1953.533447265625,1895.4371337890625,0.0,0.0,0.9831475615501404,1.0,0.0,3.0,1.0,0.0
17823960,300.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.3787996768951416,1.0,0.0006698375800624,300.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.3787996768951416,1.0,0.0007053712033666,300.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.3787996768951416,1.0,0.0005209847586229,300.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.3787996768951416,1.0,0.0007053712033666,299.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.3787996768951416,1.0,0.0033459772821515,285.8815002441406,284.95001220703125,295.4747009277344,293.46002197265625,296.1571960449219,296.2964172363281,279.5189514160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379197761416,0.0035689619835466,0.003568957792595,-0.0113980518653988,1.0,1.0,0.0,-0.0281406883150339,410.0,415.1098327636719,0.0,19.91820335388184,1.0,279.455810546875,279.4842834472656,295.2373962402344,295.334716796875,293.1499938964844,293.1499938964844,279.1499938964844,35996.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9962856769561768,3.996313095092773,1.0656297035893658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.27294921875,0.0,1953.608642578125,1895.4371337890625,0.0,0.0,0.9831597805023192,1.0,0.0,3.0,1.0,0.0
17824020,300.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.378799557685852,1.0,0.000669841771014,300.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.378799557685852,1.0,0.0007053756271488,300.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.378799557685852,1.0,0.0005209880182519,300.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.378799557685852,1.0,0.0007053756271488,299.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.378799557685852,1.0,0.0033459982369095,285.7213134765625,284.95001220703125,295.4920959472656,293.4660339355469,296.11553955078125,296.2410583496094,279.3440856933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379244327545,0.0035689645446836,0.0035689601209014,-0.011532025411725,1.0,1.0,0.0,-0.0292637776583433,410.0,633.25439453125,0.0,19.91822052001953,1.0,279.1927795410156,279.2501525878906,295.34259033203125,295.51129150390625,293.1499938964844,293.1499938964844,279.1499938964844,35997.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996325016021729,3.996352672576904,1.0656507356543443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,701.7766723632812,0.0,1953.6666259765625,1895.4371337890625,0.0,0.0,0.9831691384315492,1.0,0.0,3.0,1.0,0.0
