time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824080,300.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.3787994682788849,1.0,0.0006698458455502,300.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.3787994682788849,1.0,0.0007053799345158,300.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.3787994682788849,1.0,0.0005209912196733,300.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.3787994682788849,1.0,0.0007053799345158,300.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.3787994682788849,1.0,0.0033460187260061,285.55828857421875,284.95001220703125,295.5086364746094,293.4711608886719,296.0775451660156,296.18975830078125,279.2188415527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379300206899,0.0035689673386514,0.0035689626820385,-0.0116795841604471,1.0,1.0,0.0,-0.0305007472634315,410.0,418.2143859863281,0.0,19.91823959350586,1.0,279.15576171875,279.18438720703125,295.3179931640625,295.41827392578125,293.1499938964844,293.1499938964844,278.8500061035156,35998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9963555335998535,3.996383190155029,1.0656669928721383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.410400390625,0.0,1953.7113037109373,1895.4371337890625,0.0,0.0,0.9831764101982116,1.0,0.0,3.0,1.0,0.0
17824140,300.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.3787993490695953,1.0,0.0006698498036712,300.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.3787993490695953,1.0,0.0007053841254673,300.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.3787993490695953,1.0,0.0005209943046793,300.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.3787993490695953,1.0,0.0007053841254673,300.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.3787993490695953,1.0,0.0033460385166108,285.3927307128906,284.95001220703125,295.5243225097656,293.4754943847656,296.0428771972656,296.1422424316406,279.0439147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379360742866,0.0035689701326191,0.0035689657088369,-0.0118401478976011,1.0,1.0,0.0,-0.03184674680233,410.0,634.7088623046875,0.0,19.918258666992188,1.0,278.8927917480469,278.9502258300781,295.41900634765625,295.5906982421875,293.1499938964844,293.1499938964844,278.8500061035156,35998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996379137039185,3.996406555175781,1.065679498424288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,709.023681640625,0.0,1953.7457275390625,1895.4371337890625,0.0,0.0,0.9831820130348206,1.0,0.0,3.0,1.0,0.0
17824200,300.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.3787992000579834,1.0,0.0006698536453768,300.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.3787992000579834,1.0,0.0007053882000036,300.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.3787992000579834,1.0,0.00052099727327,300.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.3787992000579834,1.0,0.0007053882000036,300.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.3787992000579834,1.0,0.0033460578415542,285.2250061035156,284.95001220703125,295.5392150878906,293.4790344238281,296.0113220214844,296.09832763671875,278.9187316894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379421278834,0.0035689733922481,0.0035689687356352,-0.0120131205767393,1.0,1.0,0.0,-0.0332967713475227,410.0,421.0570983886719,0.0,19.91827964782715,1.0,278.85577392578125,278.8845520019531,295.3900451660156,295.4930114746094,293.1499938964844,293.1499938964844,278.54998779296875,35998.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996397018432617,3.996424674987793,1.0656891618054942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.732421875,0.0,1953.772216796875,1895.4371337890625,0.0,0.0,0.9831863045692444,1.0,0.0,3.0,1.0,0.0
17824260,300.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.3787990808486938,1.0,0.0006698574288748,300.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.3787990808486938,1.0,0.0007053921581245,300.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.3787990808486938,1.0,0.0005210002418607,300.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.3787990808486938,1.0,0.0007053921581245,300.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.3787990808486938,1.0,0.0033460767008364,285.0553894042969,284.95001220703125,295.5533142089844,293.4818420410156,295.9825744628906,296.05780029296875,278.7437744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379491128027,0.0035689768847078,0.0035689722280949,-0.0121978856623172,1.0,1.0,0.0,-0.034845657646656,410.0,636.1506958007812,0.0,19.918302536010746,1.0,278.5927734375,278.6503295898437,295.4872131347656,295.6617736816406,293.1499938964844,293.1499938964844,278.54998779296875,35999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996411085128784,3.996438503265381,1.065696551449946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.3204956054688,0.0,1953.7926025390625,1895.4371337890625,0.0,0.0,0.983189582824707,1.0,0.0,3.0,1.0,0.0
17824320,300.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.3787989318370819,1.0,0.0006698610959574,300.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.3787989318370819,1.0,0.0007053959998302,300.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.3787989318370819,1.0,0.0005210030940361,300.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.3787989318370819,1.0,0.0007053959998302,300.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.3787989318370819,1.0,0.0033460948616266,284.8841552734375,284.95001220703125,295.5666809082031,293.4839172363281,295.9564819335937,296.0204772949219,278.6185913085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137956097722,0.0035689803771674,0.0035689757205545,-0.0123938098549842,0.9306647181510924,0.9306647181510924,0.0,-0.0364881120622158,410.0,423.3345642089844,0.0,19.918325424194336,1.0,278.5557861328125,278.5848388671875,295.4542541503906,295.5596923828125,293.1499938964844,293.1499938964844,278.25,37624.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.972677707672119,3.972705125808716,1.0530765166549827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2366.664794921875,0.0,1935.895263671875,1895.4371337890625,0.0,0.0,0.977376103401184,1.0,0.0,3.0,1.0,0.0
17824380,300.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.3787988126277923,1.0,0.0006698646466247,300.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.3787988126277923,1.0,0.0007053997251205,300.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.3787988126277923,1.0,0.0005210058297961,300.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.3787988126277923,1.0,0.0007053997251205,300.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.3787988126277923,1.0,0.0033461127895861,284.7115783691406,284.95001220703125,295.57928466796875,293.4852905273437,295.9327697753906,295.9861755371094,278.4454650878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379640139639,0.0035689843352884,0.0035689794458448,-0.0126002458855509,0.7649385929107666,0.7649385929107666,0.0,-0.0382186919450759,410.0,628.0177612304688,0.0,19.91834831237793,1.0,278.29547119140625,278.356201171875,295.54571533203125,295.7212219238281,293.1499938964844,293.1499938964844,278.25,48399.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.71225643157959,3.712283134460449,9.195370012093916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,710.8782348632812,0.0,1697.9022216796875,1895.4371337890625,0.0,0.0,0.9227281212806702,1.0,0.0,3.0,1.0,0.0
17824440,300.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.3787986636161804,1.0,0.0006698681390844,300.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.3787986636161804,1.0,0.0007054033922031,300.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.3787986636161804,1.0,0.0005210085655562,300.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.3787986636161804,1.0,0.0007054033922031,300.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.3787986636161804,1.0,0.0033461300190538,284.5378723144531,284.95001220703125,295.5912475585937,293.4859924316406,295.91131591796875,295.9547424316406,278.32281494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379719302058,0.0035689882934093,0.0035689834039658,-0.0128165297210216,0.5407252907752991,0.5407252907752991,0.0,-0.0400318317115306,410.0,409.134765625,0.0,19.91837310791016,1.0,278.2586669921875,278.2984619140625,295.5072326660156,295.6138000488281,293.1499938964844,293.1499938964844,278.54998779296875,76310.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7256760597229004,2.7256994247436523,4.957261126037338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.32039269071538e-05,0.0,952.6629028320312,1895.4371337890625,0.0,0.0,0.7403751611709595,1.0,0.0,3.0,1.0,0.0
17824500,300.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.3787984848022461,1.0,0.0006698715151287,300.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.3787984848022461,1.0,0.0007054070010781,300.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.3787984848022461,1.0,0.0005210111849009,300.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.3787984848022461,1.0,0.0007054070010781,300.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.3787984848022461,1.0,0.0033461470156908,284.36328125,284.95001220703125,295.6025390625,293.486083984375,295.89190673828125,295.926025390625,278.2911071777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379798464477,0.0035689924843609,0.0035689875949174,-0.0130419842898845,0.2578763961791992,0.2578763961791992,0.0,-0.0419218651950359,410.0,247.27883911132807,0.0,19.918399810791016,1.0,278.2867126464844,278.3246154785156,295.3858947753906,295.45806884765625,293.1499938964844,293.1499938964844,278.54998779296875,84659.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0990359783172607,1.099052667617798,8.059669909243895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3029256630688906e-05,0.0,225.23960876464844,1895.4371337890625,0.0,0.0,0.5158150792121887,1.0,0.0,3.0,1.0,0.0
17824560,300.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.3787983357906341,1.0,0.0006698748329654,300.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.3787983357906341,1.0,0.0007054104353301,300.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.3787983357906341,1.0,0.000521013746038,300.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.3787983357906341,1.0,0.0007054104353301,300.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.3787983357906341,1.0,0.0033461635466665,284.1883850097656,284.95001220703125,295.6132202148437,293.4855651855469,295.8743591308594,295.8999328613281,278.29254150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379886940121,0.0035689969081431,0.003568991785869,-0.0132759222760796,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0438830368220806,410.0,172.21029663085938,0.0,19.91842460632324,1.0,278.300537109375,278.3750915527344,295.25958251953125,295.32623291015625,293.1499938964844,293.1499938964844,278.8500061035156,64008.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2913192510604858,0.4081528782844543,6.330012958244424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.286487819626928e-05,0.0,55.14956665039063,1895.4371337890625,0.0,0.0,0.4105470776557922,1.0,0.0,3.0,1.0,0.0
17824620,300.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.3787981867790222,1.0,0.0006698780343867,300.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.3787981867790222,1.0,0.0007054138113744,300.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.3787981867790222,1.0,0.0005210162489674,300.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.3787981867790222,1.0,0.0007054138113744,300.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.3787981867790222,1.0,0.0033461796119809,284.0137939453125,284.95001220703125,295.623291015625,293.4844665527344,295.8585205078125,295.8762512207031,278.2967224121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379975415766,0.0035690013319253,0.0035689962096512,-0.0135176507756114,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0459095276892185,410.0,147.0869598388672,0.0,19.9184513092041,1.0,278.3039245605469,278.3981018066406,295.14166259765625,295.2037353515625,293.1499938964844,293.1499938964844,278.8500061035156,49926.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001385591895086,0.4015499055385589,2.627492841356105e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.272022488294169e-05,0.0,41.56791305541992,1895.4371337890625,0.0,0.0,0.3637903034687042,1.0,0.0,3.0,1.0,0.0
17824680,300.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.3787980079650879,1.0,0.0006698811776004,300.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.3787980079650879,1.0,0.0007054171292111,300.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.3787980079650879,1.0,0.0005210186936892,300.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.3787980079650879,1.0,0.0007054171292111,300.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.3787980079650879,1.0,0.003346195211634,283.84002685546875,284.95001220703125,295.6328125,293.4828491210937,295.84429931640625,295.8548889160156,278.2991027832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138006389141,0.0035690059885382,0.0035690006334334,-0.0137664712965488,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0479954928159713,410.0,153.16761779785156,0.0,19.9184799194336,1.0,278.3035888671875,278.39813232421875,295.0317077636719,295.0895690917969,293.1499938964844,293.1499938964844,279.1499938964844,42885.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.793904761550948e-05,0.4333776533603668,7.194367172315419e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.259171691955999e-05,0.0,38.69161987304688,1895.4371337890625,0.0,0.0,0.3417591154575348,1.0,0.0,3.0,1.0,0.0
17824740,300.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.3787978291511535,1.0,0.0006698842043988,300.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.3787978291511535,1.0,0.0007054203306324,300.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.3787978291511535,1.0,0.0005210210802033,300.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.3787978291511535,1.0,0.0007054203306324,300.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.3787978291511535,1.0,0.0033462103456258,283.6675720214844,284.95001220703125,295.6418151855469,293.480712890625,295.8315124511719,295.8357238769531,278.3011474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380157023668,0.0035690106451511,0.0035690052900463,-0.0140216872096061,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0501350834965705,410.0,155.7258758544922,0.0,19.91850852966309,1.0,278.30340576171875,278.39813232421875,294.9291381835937,294.9831237792969,293.1499938964844,293.1499938964844,279.1499938964844,39428.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.50155278283637e-05,0.4564034640789032,6.63998153335732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.247210017638281e-05,0.0,37.58113861083984,1895.4371337890625,0.0,0.0,0.3307142257690429,1.0,0.0,3.0,1.0,0.0
17824800,300.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.3787976801395416,1.0,0.0006698872311972,300.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.3787976801395416,1.0,0.0007054234738461,300.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.3787976801395416,1.0,0.0005210234085097,300.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.3787976801395416,1.0,0.0007054234738461,300.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2746276855469,0.3787976801395416,1.0,0.003346225246787,283.49688720703125,284.95001220703125,295.6502990722656,293.47808837890625,295.8200378417969,295.8186340332031,278.3036193847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380254812538,0.0035690155345946,0.0035690099466592,-0.0142826056107878,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0523224994540214,410.0,156.8313446044922,0.0,19.918535232543945,1.0,278.30328369140625,278.3981628417969,294.8333740234375,294.8837890625,293.1499938964844,293.1499938964844,279.45001220703125,37703.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.348460450069979e-05,0.4718883335590362,6.349673391248256e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.236053428030573e-05,0.0,37.23711395263672,1895.4371337890625,0.0,0.0,0.3252246975898742,1.0,0.0,3.0,1.0,0.0
17824860,300.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5321350097656,0.9990000128746032,1.0,0.484600305557251,300.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5321350097656,0.9990000128746032,1.0,0.5103074908256531,300.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5321350097656,0.9990000128746032,1.0,0.3769113421440124,300.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5321350097656,0.9990000128746032,1.0,0.5103074908256531,300.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5321350097656,0.9990000128746032,1.0,2.4206788539886475,292.6465759277344,284.95001220703125,295.6583557128906,293.4750366210937,299.138427734375,300.290283203125,292.73370361328125,1.0,1.0,1.0,0.0,0.1607149094343185,1.0,-5.173820972442627,0.0005992099177092,5.173221588134766,-1.2670259475708008,1.0,1.0,0.0,235.24880981445312,410.0,60519.33203125,0.0,12429.81640625,1.0,278.3265686035156,281.3204345703125,294.7441711425781,294.80078125,293.1499938964844,293.1499938964844,279.45001220703125,22615.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7804430723190308,1.164827585220337,4.06420781473571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.1849365234373,0.0,79.16805267333984,1895.4371337890625,0.0,0.0,0.3669367730617523,1.0,0.0,3.0,1.0,0.0
17824920,299.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9990000128746032,1.0,0.5218181610107422,299.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9990000128746032,1.0,0.5494996905326843,300.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9990000128746032,1.0,0.40585857629776,299.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9990000128746032,1.0,0.5494996905326843,299.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583984375,0.9990000128746032,1.0,2.6065897941589355,290.8522644042969,284.95001220703125,295.6659545898437,293.4715576171875,298.8855895996094,299.82794189453125,290.8211364746094,1.0,1.0,1.0,0.0,0.3214298188686371,1.0,-5.57123327255249,0.0001515708281658,5.571081638336182,-1.25808846950531,1.0,1.0,0.0,282.792724609375,410.0,75549.296875,0.0,13258.5029296875,1.0,278.9967041015625,287.9710388183594,296.7523193359375,298.98956298828125,293.1499938964844,293.1499938964844,279.1499938964844,9421.3544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0419040024280548,1.0,0.0,0.0,2.0431129932403564,2.05301833152771,2.785340029731742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.146484375,0.0,262.9856262207031,1895.4371337890625,0.0,0.0,0.5171071887016296,1.0,0.0,3.0,1.0,0.0
17824980,299.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.9990000128746032,1.0,0.5301572680473328,299.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.9990000128746032,1.0,0.5582811236381531,299.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.9990000128746032,1.0,0.4123445451259613,299.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.9990000128746032,1.0,0.5582811236381531,299.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.9990000128746032,1.0,2.648245334625244,290.19970703125,284.95001220703125,295.67315673828125,293.4676818847656,298.5694274902344,299.41033935546875,290.17303466796875,1.0,1.0,1.0,0.0,0.4821447134017944,1.0,-5.660484790802002,4.7190780605888e-05,5.66043758392334,-1.2707408666610718,1.0,1.0,0.0,292.662841796875,410.0,83356.28125,0.0,13430.6435546875,1.0,279.10357666015625,287.4259033203125,299.5606689453125,303.3841552734375,293.1499938964844,293.1499938964844,279.1499938964844,13312.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211569666862488,1.0,0.0,0.0,2.430231094360352,2.430285692214966,3.940837132176967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.001953125,0.0,439.3600463867188,1895.4371337890625,0.0,576.27197265625,0.6088869571685791,1.0,0.0,3.0,1.0,0.0
17825040,299.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.9990000128746032,1.0,0.5320248007774353,299.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.9990000128746032,1.0,0.5602477192878723,299.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.9990000128746032,1.0,0.4137970805168152,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.9990000128746032,1.0,0.5602477192878723,298.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.9990000128746032,1.0,2.657573938369751,289.635986328125,284.95001220703125,295.67999267578125,293.4634704589844,298.3033752441406,299.06353759765625,289.614013671875,1.0,1.0,1.0,0.0,0.6428596377372742,1.0,-5.680469989776611,2.34391864069039e-05,5.680446624755859,-1.2734944820404053,1.0,1.0,0.0,294.9040832519531,410.0,88749.75,0.0,13468.35546875,1.0,279.1373291015625,286.9456787109375,299.2392883300781,304.9443664550781,293.1499938964844,293.1499938964844,278.8500061035156,17027.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991766333580017,1.0,0.0,0.0,2.7485461235046387,2.7485601902008057,5.04079878282937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14446.5498046875,0.0,635.588134765625,1895.4371337890625,0.0,2463.899658203125,0.6852689981460571,1.0,0.0,3.0,1.0,0.0
17825100,298.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019592285156,0.9990000128746032,1.0,0.5324177742004395,298.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019592285156,0.9990000128746032,1.0,0.5606615543365479,298.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019592285156,0.9990000128746032,1.0,0.414102703332901,298.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019592285156,0.9990000128746032,1.0,0.5606615543365479,298.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019592285156,0.9990000128746032,1.0,2.659536838531494,289.0978698730469,284.95001220703125,295.6864929199219,293.4589233398437,298.08416748046875,298.77862548828125,289.0772705078125,1.0,1.0,1.0,0.0,0.8035745024681091,1.0,-5.684676170349121,1.842421079345513e-05,5.684658050537109,-1.2740780115127563,1.0,1.0,0.0,295.37646484375,410.0,93712.7109375,0.0,13476.2490234375,1.0,278.9203186035156,286.4505615234375,298.19793701171875,304.73614501953125,293.1499938964844,293.1499938964844,278.8500061035156,20412.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920260727405548,1.0,0.0,0.0,3.0093424320220947,3.0093579292297363,6.042776590220456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14560.0400390625,0.0,834.221923828125,1895.4371337890625,0.0,3591.564208984375,0.7477297186851501,1.0,0.0,3.0,1.0,0.0
17825160,298.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884765625,0.9990000128746032,1.0,0.5321052670478821,298.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884765625,0.9990000128746032,1.0,0.5603324770927429,298.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884765625,0.9990000128746032,1.0,0.4138596355915069,298.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884765625,0.9990000128746032,1.0,0.5603324770927429,298.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884765625,0.9990000128746032,1.0,2.657975912094116,288.6854553222656,284.95001220703125,295.6927185058594,293.4540710449219,297.904541015625,298.5448303222656,288.6701354980469,1.0,1.0,1.0,0.0,0.6428596377372742,1.0,-5.681316375732422,2.2279216864262708e-05,5.681293964385986,-1.272915601730347,1.0,1.0,0.0,295.0668029785156,410.0,96501.78125,0.0,13469.9755859375,1.0,278.8647766113281,286.08251953125,297.4447631835937,304.0442810058594,293.1499938964844,293.1499938964844,278.54998779296875,23372.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788588285446168,1.0,0.0,0.0,3.220131158828736,3.220149040222168,6.918953658896498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15271.876953125,0.0,1022.0866088867188,1895.4371337890625,0.0,4118.7958984375,0.7981349229812622,1.0,0.0,3.0,1.0,0.0
17825220,298.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.9990000128746032,1.0,0.5305303335189819,298.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.9990000128746032,1.0,0.5586739778518677,298.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.9990000128746032,1.0,0.4126347005367279,298.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.9990000128746032,1.0,0.5586739778518677,298.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.9990000128746032,1.0,2.650108814239502,288.2718505859375,284.95001220703125,295.6986389160156,293.448974609375,297.7581787109375,298.3536376953125,288.2562866210937,1.0,1.0,1.0,0.0,0.4821447134017944,1.0,-5.664402008056641,4.181382973911241e-05,5.664360046386719,-1.2679052352905271,1.0,1.0,0.0,293.42877197265625,410.0,99465.6640625,0.0,13438.2158203125,1.0,278.61212158203125,285.6865539550781,297.0523986816406,303.746337890625,293.1499938964844,293.1499938964844,278.54998779296875,25882.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3886830806732178,3.388702869415283,7.662230814275972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15171.416015625,0.0,1191.1326904296875,1895.4371337890625,0.0,4300.0,0.8383910059928894,1.0,0.0,3.0,1.0,0.0
17825280,298.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454040527344,0.9990000128746032,1.0,0.5234655737876892,298.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454040527344,0.9990000128746032,1.0,0.5512344837188721,298.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454040527344,0.9990000128746032,1.0,0.4071399271488189,298.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454040527344,0.9990000128746032,1.0,0.5512344837188721,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454040527344,0.9990000128746032,1.0,2.614819049835205,287.942626953125,284.95001220703125,295.7043151855469,293.4436340332031,297.6415100097656,298.1985778808594,287.9286804199219,1.0,1.0,1.0,0.0,0.3214298188686371,1.0,-5.588550567626953,0.0001283252931898,5.588421821594238,-1.2455769777297974,1.0,1.0,0.0,286.1256408691406,410.0,100145.3125,0.0,13293.041015625,1.0,278.56103515625,285.3996887207031,296.9306030273437,303.5125732421875,293.1499938964844,293.1499938964844,278.25,27964.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5223331451416016,3.5223546028137207,8.278548193629831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15893.0703125,0.0,1337.7000732421875,1895.4371337890625,0.0,4300.0,0.870280921459198,1.0,0.0,3.0,1.0,0.0
17825340,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360656738281,0.9990000128746032,1.0,0.4940126538276672,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360656738281,0.9990000128746032,1.0,0.520219087600708,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360656738281,0.9990000128746032,1.0,0.3842320740222931,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360656738281,0.9990000128746032,1.0,0.520219087600708,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360656738281,0.9990000128746032,0.9950085282325744,2.467695474624634,287.43048095703125,284.95001220703125,295.7098083496094,293.4380798339844,297.5625,298.0841064453125,287.402587890625,1.0,1.0,1.0,0.0,0.1607149094343185,1.0,-5.2729268074035645,0.0004704044258687,5.272456169128418,-1.155608057975769,1.0,1.0,0.0,256.4491882324219,410.0,99721.3671875,0.0,12647.60546875,1.0,278.3036499023437,284.9553527832031,296.9138488769531,303.57196044921875,293.1499938964844,293.1499938964844,278.25,29661.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627629280090332,3.627651929855346,8.780901339378033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15375.37109375,0.0,1461.28955078125,1895.4371337890625,0.0,4300.0,0.8953866958618164,1.0,0.0,3.0,1.0,0.0
17825400,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.4103305637836456,1.0,0.0015289044240489,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.4103305637836456,1.0,0.0016100099310278,298.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.4103305637836456,1.0,0.0011891478206962,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.4103305637836456,1.0,0.0016100099310278,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.4103305637836456,0.9994193911552428,0.0076371938921511,285.1664733886719,284.95001220703125,295.7151184082031,293.432373046875,297.5981750488281,298.013427734375,282.8570556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.016143349930644,0.0035677212290465,0.0125756282359361,-0.017907541245222,0.970205008983612,0.970205008983612,0.0,0.0401181951165199,410.0,16894.998046875,0.0,45.45464324951172,1.0,278.258544921875,279.8015441894531,296.7591552734375,301.5663757324219,293.1499938964844,293.1499938964844,278.1499938964844,31299.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707971811294556,3.707995414733887,9.174155479740876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.65625,0.0,1562.8990478515625,1895.4371337890625,0.0,4300.0,0.9142364263534546,1.0,0.0,3.0,1.0,0.0
17825460,298.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.378795713186264,1.0,0.000669804343488,298.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.378795713186264,1.0,0.0007053362205624,298.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.378795713186264,1.0,0.0005209589144214,298.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.378795713186264,1.0,0.0007053362205624,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.378795713186264,1.0,0.0033458115067332,285.1221008300781,284.95001220703125,295.72027587890625,293.4264831542969,297.4768981933594,297.75537109375,279.6445617675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381381712853,0.0035690723452717,0.0035690658260136,-0.0173515621572732,1.0,1.0,0.0,-0.0780527144670486,410.0,5421.345703125,0.0,19.918859481811523,1.0,278.16729736328125,278.568115234375,295.8191223144531,297.6320495605469,293.1499938964844,293.1499938964844,278.1499938964844,32098.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914707601070404,1.0,0.0,0.0,3.765537977218628,3.7655625343322754,9.461224976803352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.821533203125,0.0,1635.430419921875,1895.4371337890625,0.0,3540.239013671875,0.9286116361618042,1.0,0.0,3.0,1.0,0.0
17825520,299.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.3787955641746521,1.0,0.000669811386615,298.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.3787955641746521,1.0,0.0007053436129353,299.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.3787955641746521,1.0,0.0005209643859416,298.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.3787955641746521,1.0,0.0007053436129353,298.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.3787955641746521,1.0,0.0033458464313298,285.0669250488281,284.95001220703125,295.7253112792969,293.4205322265625,297.3684997558594,297.5175476074219,278.6148681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381484158337,0.0035690777003765,0.0035690709482878,-0.0176357179880142,1.0,1.0,0.0,-0.0804352462291717,410.0,1860.97998046875,0.0,19.91888999938965,1.0,278.152587890625,278.2850341796875,295.1230163574219,295.89892578125,293.1499938964844,293.1499938964844,278.1499938964844,32884.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477405071258545,1.0,0.0,0.0,3.8195888996124254,3.819613933563232,9.73478790911031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,922.1044311523438,0.0,1705.7591552734375,1895.4371337890625,0.0,2005.9354248046875,0.9411147236824036,1.0,0.0,3.0,1.0,0.0
17825580,299.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.3787953853607178,1.0,0.0006698181387037,299.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.3787953853607178,1.0,0.00070535071427,299.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.3787953853607178,1.0,0.0005209696246311,298.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.3787953853607178,1.0,0.00070535071427,298.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.3787953853607178,1.0,0.0033458801917731,284.99713134765625,284.95001220703125,295.73028564453125,293.4144592285156,297.2671203613281,297.3041381835937,278.2930908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.0035690828226506,0.003569076070562,-0.0179192777723073,0.9898643493652344,0.9898643493652344,0.0,-0.0828127935528755,410.0,758.9747924804688,0.0,19.91891860961914,1.0,278.150390625,278.2019958496094,294.7102355957031,295.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,33707.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550118684768677,1.0,0.0,0.0,3.858289003372192,3.858314514160156,9.9330532066233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,354.4471435546875,0.0,1759.3477783203125,1895.4371337890625,0.0,707.8087768554688,0.9502488970756532,1.0,0.0,3.0,1.0,0.0
17825640,299.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.3787952065467834,1.0,0.000669824599754,299.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.3787952065467834,1.0,0.000705357582774,299.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.3787952065467834,1.0,0.0005209746886976,299.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.3787952065467834,1.0,0.000705357582774,298.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.3787952065467834,1.0,0.0033459125552326,284.9133605957031,284.95001220703125,295.7351989746094,293.4083557128906,297.1723022460937,297.11328125,278.19415283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381693705916,0.0035690881777554,0.0035690811928361,-0.0182020738720893,0.9361493587493896,0.9361493587493896,0.0,-0.0851839631795883,410.0,422.4297180175781,0.0,19.91894721984864,1.0,278.1500549316406,278.1776123046875,294.4939880371094,294.6687316894531,293.1499938964844,293.1499938964844,278.1499938964844,35924.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517362773418426,1.0,0.0,0.0,3.851662635803223,3.8516886234283447,9.898964208332472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,186.5629119873047,0.0,1768.7152099609375,1895.4371337890625,0.0,197.05255126953125,0.9495986700057985,1.0,0.0,3.0,1.0,0.0
17825700,299.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.3787950277328491,1.0,0.0006698308279737,299.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.3787950277328491,1.0,0.0007053641602396,299.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.3787950277328491,1.0,0.0005209795781411,299.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.3787950277328491,1.0,0.0007053641602396,299.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.3787950277328491,1.0,0.0033459437545388,284.817138671875,284.95001220703125,295.7400817871094,293.4021911621094,297.0836486816406,296.9431457519531,278.16387939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381796151399,0.0035690933000296,0.0035690863151103,-0.0184839777648448,0.8440558314323425,0.8440558314323425,0.0,-0.0875476971268653,410.0,319.3877868652344,0.0,19.91897773742676,1.0,278.1499938964844,278.1707458496094,294.4592590332031,294.517822265625,293.1499938964844,293.1499938964844,278.1499938964844,40801.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1550295203924179,1.0,0.0,0.0,3.7444405555725098,3.7444663047790527,9.3555036073667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,136.05763244628906,0.0,1677.65185546875,1895.4371337890625,0.0,0.0,0.9276014566421508,1.0,0.0,3.0,1.0,0.0
17825760,299.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.3787948489189148,1.0,0.0006698368815705,299.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.3787948489189148,1.0,0.000705370446667,299.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.3787948489189148,1.0,0.0005209842347539,299.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.3787948489189148,1.0,0.000705370446667,299.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.3787948489189148,1.0,0.0033459737896919,284.71002197265625,284.95001220703125,295.7449951171875,293.3960876464844,297.0007629394531,296.7920227050781,278.1546936035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381898596882,0.0035690984223037,0.0035690914373844,-0.0187648944556713,0.7107698917388916,0.7107698917388916,0.0,-0.0899031832814216,410.0,286.08905029296875,0.0,19.91900634765625,1.0,278.1499938964844,278.1701354980469,294.41473388671875,294.46392822265625,293.1499938964844,293.1499938964844,278.45001220703125,52315.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.383902072906494,3.3839266300201416,7.640625199201168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.205047298455611e-05,0.0,1369.955322265625,1895.4371337890625,0.0,0.0,0.8548915982246399,1.0,0.0,3.0,1.0,0.0
17825820,299.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.3787946701049804,1.0,0.0006698426441289,299.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.3787946701049804,1.0,0.0007053765584714,299.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.3787946701049804,1.0,0.0005209887167438,299.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.3787946701049804,1.0,0.0007053765584714,299.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.3787946701049804,1.0,0.0033460026606917,284.5935363769531,284.95001220703125,295.7499694824219,293.3899841308594,296.9233093261719,296.65826416015625,278.1612854003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382001042366,0.0035691037774086,0.0035690965596586,-0.0190447531640529,0.5339402556419373,0.5339402556419373,0.0,-0.0922498255968093,410.0,243.0508270263672,0.0,19.919034957885746,1.0,278.17303466796875,278.1905212402344,294.3533630371094,294.3889465332031,293.1499938964844,293.1499938964844,278.45001220703125,71819.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4778435230255127,2.4778645038604736,4.0967657355395204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.195310611976311e-05,0.0,760.1845092773438,1895.4371337890625,0.0,0.0,0.6927018165588379,1.0,0.0,3.0,1.0,0.0
17825880,300.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.3787944912910461,1.0,0.0006698482320643,299.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.3787944912910461,1.0,0.0007053824374452,300.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.3787944912910461,1.0,0.0005209930823184,299.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.3787944912910461,1.0,0.0007053824374452,299.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.3787944912910461,1.0,0.0033460306003689,284.4691162109375,284.95001220703125,295.7550048828125,293.3839416503906,296.8509521484375,296.540283203125,278.17694091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382103487849,0.0035691088996827,0.0035691014491021,-0.019323494285345,0.3116343319416046,0.3116343319416046,0.0,-0.0945871099829673,410.0,217.82452392578125,0.0,19.919063568115234,1.0,278.1919250488281,278.2222900390625,294.29034423828125,294.3235778808594,293.1499938964844,293.1499938964844,278.75,76600.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2039397954940796,1.2039552927017212,9.671702372315849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.185864963801578e-05,0.0,234.40087890625,1895.4371337890625,0.0,0.0,0.511283814907074,1.0,0.0,3.0,1.0,0.0
17825940,300.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.3787943422794342,1.0,0.0006698535871692,299.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.3787943422794342,1.0,0.0007053880835883,300.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.3787943422794342,1.0,0.0005209972150623,299.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.3787943422794342,1.0,0.0007053880835883,299.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.3787943422794342,1.0,0.0033460573758929,284.33807373046875,284.95001220703125,295.7601318359375,293.3780212402344,296.78338623046875,296.4366760253906,278.1908569335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382205933332,0.0035691140219569,0.0035691065713763,-0.0196010582149028,0.0423144362866878,0.0423144362866878,0.0,-0.096914567053318,410.0,178.47886657714844,0.0,19.919092178344727,1.0,278.2059631347656,278.26739501953125,294.2310791015625,294.26226806640625,293.1499938964844,293.1499938964844,278.75,62731.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4047194123268127,0.415065199136734,1.0929531946146652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.177344817435369e-05,0.0,55.60437774658203,1895.4371337890625,0.0,0.0,0.4072289168834686,1.0,0.0,3.0,1.0,0.0
17826000,300.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.3787941634654999,1.0,0.000669858767651,299.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.3787941634654999,1.0,0.0007053935551084,300.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.3787941634654999,1.0,0.0005210012895986,299.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.3787941634654999,1.0,0.0007053935551084,299.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.3787941634654999,1.0,0.0033460832200944,284.20166015625,284.95001220703125,295.76544189453125,293.3722229003906,296.7203063964844,296.34600830078125,278.19970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382308378815,0.003569119144231,0.0035691114608198,-0.0198773760348558,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0992316156625747,410.0,142.27281188964844,0.0,19.91912078857422,1.0,278.2128295898437,278.30743408203125,294.1753234863281,294.20465087890625,293.1499938964844,293.1499938964844,279.04998779296875,49921.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0040038120932877,0.3337355852127075,7.592568240788465e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1698436689330265e-05,0.0,34.4348030090332,1895.4371337890625,0.0,0.0,0.3608264327049255,1.0,0.0,3.0,1.0,0.0
17826060,300.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.9990000128746032,1.0,0.4155058860778808,299.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.9990000128746032,1.0,0.4375476837158203,300.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.9990000128746032,1.0,0.3231712281703949,299.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.9990000128746032,1.0,0.4375476837158203,299.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1446228027344,0.9990000128746032,1.0,2.075537919998169,288.6204528808594,284.95001220703125,295.7709045410156,293.3665771484375,298.7922058105469,299.94000244140625,290.48834228515625,1.0,1.0,1.0,0.0,0.1245568841695785,1.0,-4.43663501739502,0.001306245336309,4.435328483581543,-1.2021020650863647,1.0,1.0,0.0,164.52069091796875,410.0,29809.81640625,0.0,10762.658203125,1.0,278.21356201171875,278.80126953125,294.1228942871094,294.1504821777344,293.1499938964844,293.1499938964844,279.04998779296875,38259.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2780116200447082,0.6781727075576782,5.94934057573937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.163338599028066e-05,0.0,57.18972396850586,1895.4371337890625,0.0,0.0,0.3534568548202514,1.0,0.0,3.0,1.0,0.0
