time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826120,299.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99090576171875,0.9990000128746032,1.0,0.5121669173240662,299.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99090576171875,0.9990000128746032,1.0,0.5393363833427429,299.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99090576171875,0.9990000128746032,1.0,0.3983520269393921,299.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99090576171875,0.9990000128746032,1.0,0.5393363833427429,299.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99090576171875,0.9990000128746032,1.0,2.558379650115967,289.9848937988281,284.95001220703125,295.77655029296875,293.3611145019531,298.6695251464844,299.52130126953125,289.9544982910156,1.0,1.0,1.0,0.0,0.2491137683391571,1.0,-5.467854022979736,0.0002683878119569,5.467586040496826,-1.239151954650879,1.0,1.0,0.0,271.9721984863281,410.0,73232.953125,0.0,13052.3076171875,1.0,278.69012451171875,287.21807861328125,295.81500244140625,297.9286499023437,293.1499938964844,293.1499938964844,278.75,9857.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0879898071289062,2.1014750003814697,2.9090426778566325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.001953125,0.0,281.4429626464844,1895.4371337890625,0.0,0.0,0.5284886956214905,1.0,0.0,3.0,1.0,0.0
17826180,299.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970031738281,0.9990000128746032,1.0,0.526071310043335,299.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970031738281,0.9990000128746032,1.0,0.5539783835411072,299.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970031738281,0.9990000128746032,1.0,0.409166544675827,299.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970031738281,0.9990000128746032,1.0,0.5539783835411072,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3970031738281,0.9990000128746032,1.0,2.6278350353240967,289.39227294921875,284.95001220703125,295.782470703125,293.3558654785156,298.368408203125,299.1224365234375,289.36798095703125,1.0,1.0,1.0,0.0,0.3736706674098968,1.0,-5.616722583770752,9.855708776740356e-05,5.616624355316162,-1.2638992071151731,1.0,1.0,0.0,287.8638000488281,410.0,80595.4609375,0.0,13347.0498046875,1.0,278.7342834472656,286.647705078125,299.1799011230469,302.51885986328125,293.1499938964844,293.1499938964844,278.75,13750.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340983927249908,1.0,0.0,0.0,2.4699244499206543,2.469993352890014,4.070621457685776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.3642578125,0.0,461.2458801269531,1895.4371337890625,0.0,340.50128173828125,0.6184236407279968,1.0,0.0,3.0,1.0,0.0
17826240,298.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.9990000128746032,1.0,0.5305435061454773,298.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.9990000128746032,1.0,0.5586878657341003,298.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.9990000128746032,1.0,0.4126449823379516,298.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.9990000128746032,1.0,0.5586878657341003,298.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.9990000128746032,1.0,2.650174856185913,288.8826904296875,284.95001220703125,295.78863525390625,293.3508605957031,298.1186218261719,298.795654296875,288.8626403808594,1.0,1.0,1.0,0.0,0.4982275366783142,1.0,-5.664606094360352,4.236118184053339e-05,5.664563655853272,-1.2715884447097778,1.0,1.0,0.0,293.0977783203125,410.0,85819.890625,0.0,13438.4716796875,1.0,278.74578857421875,286.20343017578125,299.3173828125,304.637451171875,293.1499938964844,293.1499938964844,278.45001220703125,17435.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590289115905762,1.0,0.0,0.0,2.781294345855713,2.781309127807617,5.16163481734111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14144.5634765625,0.0,658.5787353515625,1895.4371337890625,0.0,2104.060791015625,0.6931183338165283,1.0,0.0,3.0,1.0,0.0
17826300,298.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.388427734375,0.9990000128746032,1.0,0.5319403409957886,298.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.388427734375,0.9990000128746032,1.0,0.5601587891578674,298.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.388427734375,0.9990000128746032,1.0,0.4137313663959503,298.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.388427734375,0.9990000128746032,1.0,0.5601587891578674,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.388427734375,0.9990000128746032,1.0,2.6571521759033203,288.3846435546875,284.95001220703125,295.79510498046875,293.3461303710937,297.91522216796875,298.5305480957031,288.3655700683594,1.0,1.0,1.0,0.0,0.622784435749054,1.0,-5.679561138153076,2.465218312863726e-05,5.679536819458008,-1.2739827632904053,1.0,1.0,0.0,294.742919921875,410.0,90642.9609375,0.0,13466.6572265625,1.0,278.5212707519531,285.73828125,298.2850952148437,304.6189880371094,293.1499938964844,293.1499938964844,278.45001220703125,20775.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025004506111144,1.0,0.0,0.0,3.035951614379883,3.0359675884246826,6.150111744318565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14232.9775390625,0.0,856.54736328125,1895.4371337890625,0.0,3426.88134765625,0.754096508026123,1.0,0.0,3.0,1.0,0.0
17826360,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.9990000128746032,1.0,0.5307919979095459,298.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.9990000128746032,1.0,0.5589495301246643,298.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.9990000128746032,1.0,0.4128382205963135,298.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.9990000128746032,1.0,0.5589495301246643,297.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.9990000128746032,1.0,2.6514158248901367,287.99908447265625,284.95001220703125,295.8019104003906,293.3417053222656,297.7512512207031,298.3160400390625,287.98468017578125,1.0,1.0,1.0,0.0,0.4982275366783142,1.0,-5.667214870452881,3.877572817145847e-05,5.667176246643066,-1.2696959972381592,1.0,1.0,0.0,293.60858154296875,410.0,93269.8046875,0.0,13443.5078125,1.0,278.4647827148437,285.3934326171875,297.4535217285156,303.8869323730469,293.1499938964844,293.1499938964844,278.1499938964844,23683.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969235062599182,1.0,0.0,0.0,3.2414989471435547,3.2415170669555664,7.011082630015153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14899.2587890625,0.0,1042.56884765625,1895.4371337890625,0.0,4034.467529296875,0.8032407164573669,1.0,0.0,3.0,1.0,0.0
17826420,298.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.9990000128746032,1.0,0.5268632769584656,298.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.9990000128746032,1.0,0.5548124313354492,298.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.9990000128746032,1.0,0.4097825586795807,298.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.9990000128746032,1.0,0.5548124313354492,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.9990000128746032,1.0,2.631791114807129,287.5954284667969,284.95001220703125,295.8091125488281,293.3376159667969,297.6205444335937,298.14410400390625,287.57989501953125,1.0,1.0,1.0,0.0,0.3736706674098968,1.0,-5.625043869018555,8.72634191182442e-05,5.624956607818604,-1.2578812837600708,1.0,1.0,0.0,289.4778747558594,410.0,96028.5390625,0.0,13363.3984375,1.0,278.21148681640625,285.0087280273437,296.98681640625,303.5124816894531,293.1499938964844,293.1499938964844,278.1499938964844,26143.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.405677556991577,3.4056975841522217,7.739276384199911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14733.17578125,0.0,1209.1435546875,1895.4371337890625,0.0,4300.0,0.8424474596977234,1.0,0.0,3.0,1.0,0.0
17826480,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563781738281,0.9990000128746032,1.0,0.5146008729934692,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563781738281,0.9990000128746032,1.0,0.5418995022773743,298.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563781738281,0.9990000128746032,1.0,0.4002451598644256,297.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563781738281,0.9990000128746032,1.0,0.5418995022773743,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563781738281,0.9990000128746032,1.0,2.57053804397583,287.2532958984375,284.95001220703125,295.8166809082031,293.3338928222656,297.5209655761719,298.0099792480469,287.2380676269531,1.0,1.0,1.0,0.0,0.2491137683391571,1.0,-5.4934587478637695,0.0002350571594433,5.493223667144775,-1.2213923931121826,1.0,1.0,0.0,276.7419738769531,410.0,96326.5390625,0.0,13105.0654296875,1.0,278.16082763671875,284.71795654296875,296.8182373046875,303.1952819824219,293.1499938964844,293.1499938964844,278.1499938964844,28178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5357606410980225,3.5357820987701416,8.341785360244103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14584.6064453125,0.0,1353.0567626953125,1895.4371337890625,0.0,4300.0,0.8734833002090454,1.0,0.0,3.0,1.0,0.0
17826540,297.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.9990000128746032,1.0,0.4571621417999267,297.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.9990000128746032,1.0,0.4814137518405914,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.9990000128746032,1.0,0.3555705547332763,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.9990000128746032,1.0,0.4814137518405914,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.9990000128746032,1.0,2.2836196422576904,286.76336669921875,284.95001220703125,295.8246765136719,293.33056640625,297.47174072265625,297.90252685546875,286.7060241699219,1.0,1.0,1.0,0.0,0.1245568841695785,1.0,-4.876506805419922,0.0008538222755305,4.875653266906738,-0.9959543347358704,1.0,1.0,0.0,225.46568298339844,410.0,92163.4921875,0.0,11778.912109375,1.0,278.1517944335937,284.35321044921875,296.7513122558594,302.9866027832031,293.1499938964844,293.1499938964844,278.1499938964844,29834.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6381523609161377,3.638175249099731,8.831918876239797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14092.5537109375,0.0,1474.043212890625,1895.4371337890625,0.0,4300.0,0.8978947997093201,1.0,0.0,3.0,1.0,0.0
17826600,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468994140625,0.3681833744049072,1.0,0.0010715709067881,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468994140625,0.3681833744049072,1.0,0.0011284158099442,298.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468994140625,0.3681833744049072,1.0,0.0008334440062753,297.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468994140625,0.3681833744049072,1.0,0.0011284158099442,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468994140625,0.3681833744049072,1.0,0.0053527187556028,284.2799987792969,284.95001220703125,295.833251953125,293.32763671875,297.43731689453125,297.8841247558594,281.845458984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0113498345017433,0.0035685347393155,0.007781300228089,-0.0226931553333997,0.3192942142486572,0.3192942142486572,0.0,-0.0653951838612556,410.0,12030.9228515625,0.0,31.860780715942383,1.0,278.1513671875,279.4620056152344,296.4574584960937,300.2611083984375,293.1499938964844,293.1499938964844,278.45001220703125,107658.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.312367677688598,2.3123939037323,3.567854491848266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.70703125,0.0,831.6597900390625,1895.4371337890625,0.0,4300.0,0.6508220434188843,1.0,0.0,3.0,1.0,0.0
17826660,298.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.378792405128479,1.0,0.0006698638317175,298.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.378792405128479,1.0,0.0007053988520056,298.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.378792405128479,1.0,0.0005210051895119,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.378792405128479,1.0,0.0007053988520056,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.378792405128479,1.0,0.0033461083658039,284.2376403808594,284.95001220703125,295.8420715332031,293.3252258300781,297.3376770019531,297.5697937011719,279.73651123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138337008655,0.0035691726952791,0.0035691640805453,-0.0227731745690107,0.0639514774084091,0.0639514774084091,0.0,-0.1235160455107688,410.0,3104.455322265625,0.0,19.919414520263672,1.0,278.267578125,279.6775817871094,295.459716796875,296.7181701660156,293.1499938964844,293.1499938964844,278.45001220703125,82536.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701173067092896,1.0,0.0,0.0,0.4955464899539947,0.4989897310733795,1.6385598655688227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1092.8699951171875,0.0,88.07867431640625,1895.4371337890625,0.0,3123.910888671875,0.4640934467315674,1.0,0.0,3.0,1.0,0.0
17826720,299.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.378792256116867,1.0,0.000669868895784,298.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.378792256116867,1.0,0.0007054042071104,299.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.378792256116867,1.0,0.0005210091476328,298.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.378792256116867,1.0,0.0007054042071104,298.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.378792256116867,1.0,0.0033461339771747,284.1851806640625,284.95001220703125,295.8516845703125,293.3232421875,297.2442932128906,297.29302978515625,279.1611633300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383458562195,0.0035691773518919,0.0035691685043275,-0.0230161491781473,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1255538314580917,410.0,954.532958984375,0.0,19.919437408447266,1.0,278.29327392578125,279.73443603515625,294.8046569824219,295.32403564453125,293.1499938964844,293.1499938964844,278.75,59024.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806046962738037,1.0,0.0,0.0,0.0107307704165577,0.3379906415939331,2.0351687002317928e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.233072104398161e-05,0.0,41.20623779296875,1895.4371337890625,0.0,1461.180419921875,0.3888549506664276,1.0,0.0,3.0,1.0,0.0
17826780,299.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138732910156,0.3787921369075775,1.0,0.0006698736688122,299.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138732910156,0.3787921369075775,1.0,0.0007054092129692,299.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138732910156,0.3787921369075775,1.0,0.0005210128729231,298.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138732910156,0.3787921369075775,1.0,0.0007054092129692,298.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138732910156,0.3787921369075775,1.0,0.0033461577259004,284.1238708496094,284.95001220703125,295.861572265625,293.3218078613281,297.1596984863281,297.06561279296875,278.9933166503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383542381227,0.0035691815428435,0.0035691726952791,-0.023246394470334,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1274848729372024,410.0,485.9189453125,0.0,19.91946029663086,1.0,278.2930908203125,279.736572265625,294.4432678222656,294.6669921875,293.1499938964844,293.1499938964844,278.75,47100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752964079380035,1.0,0.0,0.0,4.300096770748496e-05,0.426533043384552,8.15425743420917e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.189347600913607e-05,0.0,41.747703552246094,1895.4371337890625,0.0,436.6660461425781,0.3556138873100281,1.0,0.0,3.0,1.0,0.0
17826840,299.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.3787919878959656,1.0,0.0006698782672174,299.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.3787919878959656,1.0,0.0007054141024127,299.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.3787919878959656,1.0,0.0005210164235904,299.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.3787919878959656,1.0,0.0007054141024127,298.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.3787919878959656,1.0,0.0033461807761341,284.052001953125,284.95001220703125,295.8721923828125,293.3208923339844,297.0798034667969,296.8713073730469,278.933837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383626200258,0.0035691857337951,0.0035691768862307,-0.0234731808304786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1293869316577911,410.0,286.4048767089844,0.0,19.919483184814453,1.0,278.2929077148437,279.736572265625,294.2817077636719,294.3700866699219,293.1499938964844,293.1499938964844,279.04998779296875,41529.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2615700960159302,1.0,0.0,0.0,3.68815817637369e-05,0.4491177797317505,6.993840185806621e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.170514876022935e-05,0.0,38.893856048583984,1895.4371337890625,0.0,0.0,0.3378096222877502,1.0,0.0,3.0,1.0,0.0
17826900,299.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891174316406,0.378791868686676,1.0,0.0006698826909996,299.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891174316406,0.378791868686676,1.0,0.0007054187590256,299.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891174316406,0.378791868686676,1.0,0.0005210198578424,299.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891174316406,0.378791868686676,1.0,0.0007054187590256,299.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891174316406,0.378791868686676,1.0,0.0033462028950452,283.9715576171875,284.95001220703125,295.8834228515625,293.3205261230469,297.0055236816406,296.7086181640625,278.921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383705362677,0.0035691899247467,0.0035691808443516,-0.023692388087511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1312254667282104,410.0,204.4293365478516,0.0,19.91950225830078,1.0,278.2927551269531,279.7365417480469,294.2420654296875,294.27685546875,293.1499938964844,293.1499938964844,279.04998779296875,38772.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0523729845881462,1.0,0.0,0.0,3.4433880500728264e-05,0.4660608470439911,6.529684020047115e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.165941209066659e-05,0.0,37.77986145019531,1895.4371337890625,0.0,0.0,0.3288276791572571,1.0,0.0,3.0,1.0,0.0
17826960,299.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.865966796875,0.9990000128746032,1.0,0.4634520709514618,299.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.865966796875,0.9990000128746032,1.0,0.4880373477935791,299.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.865966796875,0.9990000128746032,1.0,0.3604627251625061,299.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.865966796875,0.9990000128746032,1.0,0.4880373477935791,299.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.865966796875,0.9990000128746032,1.0,2.315039157867432,291.1076965332031,284.95001220703125,295.8952941894531,293.32080078125,298.5555419921875,299.4977111816406,291.7869567871094,1.0,1.0,1.0,0.0,0.1434655487537384,1.0,-4.948346614837647,0.0008328389376401,4.947514057159424,-1.2717314958572388,1.0,1.0,0.0,210.2723999023437,410.0,42307.37109375,0.0,11928.986328125,1.0,278.3111267089844,281.3426513671875,294.1828308105469,294.2206115722656,293.1499938964844,293.1499938964844,279.3500061035156,29075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.511784553527832,0.9338841438293456,1.7477038483093565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,834.2474975585938,0.0,67.00103759765625,1895.4371337890625,0.0,0.0,0.3499748110771179,1.0,0.0,3.0,1.0,0.0
17827020,299.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968078613281,0.9990000128746032,1.0,0.5179626941680908,299.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968078613281,0.9990000128746032,1.0,0.5454396605491638,299.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968078613281,0.9990000128746032,1.0,0.4028598964214325,299.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968078613281,0.9990000128746032,1.0,0.5454396605491638,298.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968078613281,0.9990000128746032,1.0,2.5873310565948486,289.6907653808594,284.95001220703125,295.9078674316406,293.3216857910156,298.4165344238281,299.1544494628906,289.66082763671875,1.0,1.0,1.0,0.0,0.2869310975074768,1.0,-5.529932498931885,0.0001988704752875,5.529733657836914,-1.251640796661377,1.0,1.0,0.0,278.3397216796875,410.0,68136.125,0.0,13176.9814453125,1.0,278.92218017578125,287.091552734375,295.9967346191406,298.0038146972656,293.1499938964844,293.1499938964844,279.3500061035156,9302.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0106518967077136,1.0,0.0,0.0,2.029589891433716,2.042475700378418,2.748589906786947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.4365234375,0.0,258.3912048339844,1895.4371337890625,0.0,0.0,0.5142748951911926,1.0,0.0,3.0,1.0,0.0
17827080,298.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18115234375,0.9990000128746032,1.0,0.5287119150161743,298.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.18115234375,0.9990000128746032,1.0,0.5567591190338135,298.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.18115234375,0.9990000128746032,1.0,0.411220371723175,298.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18115234375,0.9990000128746032,1.0,0.5567591190338135,298.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.18115234375,0.9990000128746032,1.0,2.64102554321289,289.17724609375,284.95001220703125,295.9211730957031,293.3232116699219,298.16375732421875,298.8173828125,289.1572265625,1.0,1.0,1.0,0.0,0.4303966164588928,1.0,-5.645002365112305,6.563582428498194e-05,5.644936561584473,-1.2692664861679075,1.0,1.0,0.0,290.86981201171875,410.0,73822.8515625,0.0,13401.2412109375,1.0,279.2102355957031,286.5849609375,298.9202880859375,301.981201171875,293.1499938964844,293.1499938964844,279.04998779296875,13203.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352774024009704,1.0,0.0,0.0,2.4202585220336914,2.420323610305786,3.908560586296517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.8916015625,0.0,433.9762573242188,1895.4371337890625,0.0,342.9489440917969,0.6064924001693726,1.0,0.0,3.0,1.0,0.0
17827140,298.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831359863281,0.9990000128746032,1.0,0.5315696001052856,298.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831359863281,0.9990000128746032,1.0,0.5597683787345886,298.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831359863281,0.9990000128746032,1.0,0.4134430289268493,298.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831359863281,0.9990000128746032,1.0,0.5597683787345886,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831359863281,0.9990000128746032,1.0,2.6553003787994385,288.67919921875,284.95001220703125,295.9351806640625,293.325439453125,297.9595642089844,298.5480041503906,288.6593322753906,1.0,1.0,1.0,0.0,0.5738621950149536,1.0,-5.675592422485352,2.9452807211782783e-05,5.675563335418701,-1.2737873792648315,1.0,1.0,0.0,294.2634582519531,410.0,79004.21875,0.0,13459.193359375,1.0,279.0967712402344,286.0788879394531,299.1148376464844,304.0133361816406,293.1499938964844,293.1499938964844,279.04998779296875,16925.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418786287307739,1.0,0.0,0.0,2.740311861038208,2.740325927734375,5.010641643821145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.7236328125,0.0,629.8928833007812,1895.4371337890625,0.0,1955.6119384765625,0.6832951307296753,1.0,0.0,3.0,1.0,0.0
17827200,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27716064453125,0.9990000128746032,1.0,0.5323001146316528,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27716064453125,0.9990000128746032,1.0,0.5605376362800598,298.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27716064453125,0.9990000128746032,1.0,0.4140111804008484,298.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27716064453125,0.9990000128746032,1.0,0.5605376362800598,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27716064453125,0.9990000128746032,1.0,2.658949136734009,288.274169921875,284.95001220703125,295.95001220703125,293.3283996582031,297.7954406738281,298.3313903808594,288.2589416503906,1.0,1.0,1.0,0.0,0.7173277139663696,1.0,-5.683411598205566,2.014732308452949e-05,5.683391571044922,-1.2749125957489014,1.0,1.0,0.0,295.13702392578125,410.0,82858.9296875,0.0,13473.8876953125,1.0,279.06109619140625,285.7164611816406,298.18603515625,303.889892578125,293.1499938964844,293.1499938964844,278.75,20321.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825716376304626,1.0,0.0,0.0,3.0026466846466064,3.002662420272827,6.015916937940347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.7490234375,0.0,828.666015625,1895.4371337890625,0.0,3240.676025390625,0.7461274862289429,1.0,0.0,3.0,1.0,0.0
17827260,298.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.9990000128746032,1.0,0.5317095518112183,298.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.9990000128746032,1.0,0.5599157810211182,298.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.9990000128746032,1.0,0.4135518968105316,298.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.9990000128746032,1.0,0.5599157810211182,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.9990000128746032,1.0,2.6559994220733643,287.8709411621094,284.95001220703125,295.9652709960937,293.3317565917969,297.6642150878906,298.1571350097656,287.8559265136719,1.0,1.0,1.0,0.0,0.5738621950149536,1.0,-5.677062511444092,2.741750176937785e-05,5.677034854888916,-1.272674798965454,1.0,1.0,0.0,294.55621337890625,410.0,86732.5,0.0,13462.017578125,1.0,278.8177185058594,285.32818603515625,297.43389892578125,303.4359130859375,293.1499938964844,293.1499938964844,278.75,23294.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523563981056212,1.0,0.0,0.0,3.2147459983825684,3.214763879776001,6.895831461406488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.353515625,0.0,1016.9674072265624,1895.4371337890625,0.0,3884.165283203125,0.7968480587005615,1.0,0.0,3.0,1.0,0.0
17827320,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.9990000128746032,1.0,0.529249370098114,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.9990000128746032,1.0,0.5573250651359558,298.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.9990000128746032,1.0,0.4116384088993072,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.9990000128746032,1.0,0.5573250651359558,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.9990000128746032,1.0,2.643710136413574,287.5742492675781,284.95001220703125,295.98065185546875,293.335205078125,297.56011962890625,298.0175476074219,287.5630798339844,1.0,1.0,1.0,0.0,0.4303966164588928,1.0,-5.650647640228272,5.788579073850997e-05,5.650589466094971,-1.2650293111801147,1.0,1.0,0.0,291.9849548339844,410.0,88620.203125,0.0,13412.2177734375,1.0,278.7630310058594,285.05975341796875,296.9600524902344,302.9185485839844,293.1499938964844,293.1499938964844,278.45001220703125,25817.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889151453971864,1.0,0.0,0.0,3.384397268295288,3.384417057037353,7.642861419299152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13767.8935546875,0.0,1186.618896484375,1895.4371337890625,0.0,4205.72265625,0.8373678922653198,1.0,0.0,3.0,1.0,0.0
17827380,297.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.9990000128746032,1.0,0.5199668407440186,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.9990000128746032,1.0,0.5475501418113708,298.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.9990000128746032,1.0,0.4044186770915985,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.9990000128746032,1.0,0.5475501418113708,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.9990000128746032,1.0,2.597342014312744,287.21337890625,284.95001220703125,295.9961242675781,293.3387451171875,297.479736328125,297.90673828125,287.1982727050781,1.0,1.0,1.0,0.0,0.2869310975074768,1.0,-5.551011562347412,0.0001708850322756,5.550840854644775,-1.236478328704834,1.0,1.0,0.0,282.3603515625,410.0,90630.328125,0.0,13219.5849609375,1.0,278.5074768066406,284.7163391113281,296.7398681640625,302.787841796875,293.1499938964844,293.1499938964844,278.45001220703125,27911.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518939018249512,3.518960475921631,8.26260134090262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.814453125,0.0,1333.8367919921875,1895.4371337890625,0.0,4300.0,0.8694713711738586,1.0,0.0,3.0,1.0,0.0
17827440,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.9990000128746032,1.0,0.4846088290214538,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.9990000128746032,1.0,0.5103164315223694,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.9990000128746032,1.0,0.3769179582595825,297.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.9990000128746032,1.0,0.5103164315223694,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.9990000128746032,1.0,2.4207212924957275,286.8019104003906,284.95001220703125,296.01171875,293.3423767089844,297.4201354980469,297.81256103515625,286.7750244140625,1.0,1.0,1.0,0.0,0.1434655487537384,1.0,-5.171597957611084,0.0005723859067074,5.17102575302124,-1.1170748472213743,1.0,1.0,0.0,248.1384735107422,410.0,88894.1484375,0.0,12430.8037109375,1.0,278.4596252441406,284.3938293457031,296.664794921875,302.57666015625,293.1499938964844,293.1499938964844,278.1499938964844,29617.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624932050704956,3.62495470046997,8.767848953539215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.0703125,0.0,1458.032470703125,1895.4371337890625,0.0,4300.0,0.894743800163269,1.0,0.0,3.0,1.0,0.0
17827500,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.4013178646564483,1.0,0.001380632747896,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.4013178646564483,1.0,0.001453872770071,298.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.4013178646564483,1.0,0.0010738254059106,297.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.4013178646564483,1.0,0.001453872770071,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.4013178646564483,1.0,0.0068965465761721,284.4813537597656,284.95001220703125,296.02740478515625,293.3460998535156,297.4292297363281,297.78045654296875,282.2328796386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0145944133400917,0.003568094689399,0.0110263181850314,-0.0253860428929328,0.490610808134079,0.490610808134079,0.0,-0.0437405481934547,410.0,13827.548828125,0.0,41.04722595214844,1.0,278.2022399902344,279.5238037109375,296.4859313964844,300.63299560546875,293.1499938964844,293.1499938964844,278.1499938964844,68532.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.226637363433838,3.226663112640381,6.946941084606806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.287109375,0.0,1326.3719482421875,1895.4371337890625,0.0,4300.0,0.7923515439033508,1.0,0.0,3.0,1.0,0.0
17827560,298.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3787913918495178,1.0,0.0006698485231027,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3787913918495178,1.0,0.0007053827866911,298.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3787913918495178,1.0,0.000520993315149,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3787913918495178,1.0,0.0007053827866911,297.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.3787913918495178,1.0,0.0033460322301834,284.4391174316406,284.95001220703125,296.043212890625,293.34991455078125,297.33984375,297.4794311523437,279.6042785644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384194307029,0.0035692143719643,0.0035692048259079,-0.0250202938914299,0.2992236614227295,0.2992236614227295,0.0,-0.142363429069519,410.0,4004.940185546875,0.0,19.919584274291992,1.0,278.1700134277344,279.08074951171875,295.5766906738281,297.0545654296875,293.1499938964844,293.1499938964844,278.45001220703125,84888.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848145604133606,1.0,0.0,0.0,1.1640287637710571,1.1640456914901731,9.041092141615081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1328.3485107421875,0.0,243.5476226806641,1895.4371337890625,0.0,3261.682373046875,0.5262619256973267,1.0,0.0,3.0,1.0,0.0
17827620,299.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.3787914514541626,1.0,0.0006698533543385,298.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.3787914514541626,1.0,0.0007053878507576,298.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.3787914514541626,1.0,0.0005209970404393,298.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.3787914514541626,1.0,0.0007053878507576,298.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.3787914514541626,1.0,0.0033460562117397,284.3876342773437,284.95001220703125,296.05914306640625,293.3537902832031,297.2602233886719,297.23052978515625,278.8321228027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138418033719,0.0035692136734724,0.003569204127416,-0.024978956207633,0.0863445177674293,0.0863445177674293,0.0,-0.1420167088508606,410.0,1338.15576171875,0.0,19.919572830200195,1.0,278.2521667480469,278.96221923828125,294.9068908691406,295.4985656738281,293.1499938964844,293.1499938964844,278.45001220703125,65418.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037019729614258,1.0,0.0,0.0,0.4604674279689789,0.4634924232959747,1.4147878424353166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,419.3617858886719,0.0,65.17129516601562,1895.4371337890625,0.0,1640.0902099609375,0.418164312839508,1.0,0.0,3.0,1.0,0.0
17827680,299.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.3787915408611297,1.0,0.0006698578363284,298.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.3787915408611297,1.0,0.0007053925655782,299.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.3787915408611297,1.0,0.000521000532899,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.3787915408611297,1.0,0.0007053925655782,298.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.3787915408611297,1.0,0.0033460787963122,284.3239440917969,284.95001220703125,296.0751647949219,293.3577880859375,297.1864929199219,297.0282592773437,278.6075439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384152397513,0.0035692125093191,0.0035692029632627,-0.0249107871204614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1414449363946914,410.0,485.9910583496094,0.0,19.91955947875977,1.0,278.2813720703125,278.96490478515625,294.5355834960937,294.8032531738281,293.1499938964844,293.1499938964844,278.75,51962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006991028785706,1.0,0.0,0.0,0.0366106890141963,0.3019943833351135,6.954302689266e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.203280695946887e-05,0.0,32.46176528930664,1895.4371337890625,0.0,509.07122802734375,0.3652969002723694,1.0,0.0,3.0,1.0,0.0
17827740,299.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.3787916302680969,1.0,0.0006698620854876,299.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.3787916302680969,1.0,0.0007053970475681,299.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.3787916302680969,1.0,0.0005210038507357,299.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.3787916302680969,1.0,0.0007053970475681,298.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.3787916302680969,1.0,0.0033460997510701,284.2488098144531,284.95001220703125,296.09130859375,293.3618469238281,297.1183166503906,296.8645324707031,278.5404968261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384119801223,0.003569210646674,0.0035692013334482,-0.0248171631246805,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1406596451997757,410.0,291.8993225097656,0.0,19.919544219970703,1.0,278.28173828125,278.96832275390625,294.3447570800781,294.45758056640625,293.1499938964844,293.1499938964844,278.75,43477.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879708111286163,1.0,0.0,0.0,4.100501973880455e-05,0.4140941202640533,7.775766792603167e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1798295569606125e-05,0.0,37.42292785644531,1895.4371337890625,0.0,64.0111312866211,0.3428502678871155,1.0,0.0,3.0,1.0,0.0
17827800,299.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.3787917494773865,1.0,0.0006698659854009,299.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.3787917494773865,1.0,0.000705401180312,299.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.3787917494773865,1.0,0.000521006877534,299.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.3787917494773865,1.0,0.000705401180312,299.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.3787917494773865,1.0,0.0033461193088442,284.1635131835937,284.95001220703125,296.1075439453125,293.3659973144531,297.05535888671875,296.7325744628906,278.518310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384077891707,0.0035692085511982,0.0035691990051418,-0.0246995240449905,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1396729350090026,410.0,209.31573486328125,0.0,19.919527053833008,1.0,278.28155517578125,278.96832275390625,294.31060791015625,294.3470764160156,293.1499938964844,293.1499938964844,279.04998779296875,39686.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0811856165528297,1.0,0.0,0.0,3.524385465425439e-05,0.4439464211463928,6.683279147115528e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.175844514975324e-05,0.0,36.75423812866211,1895.4371337890625,0.0,0.0,0.3310295045375824,1.0,0.0,3.0,1.0,0.0
17827860,299.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9990000128746032,1.0,0.448550671339035,299.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9990000128746032,1.0,0.4723454713821411,299.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9990000128746032,1.0,0.3488727509975433,299.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9990000128746032,1.0,0.4723454713821411,299.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999206542969,0.9990000128746032,1.0,2.240603446960449,290.0285949707031,284.95001220703125,296.1239013671875,293.3702697753906,298.59210205078125,299.4934387207031,291.1405029296875,1.0,1.0,1.0,0.0,0.136069655418396,1.0,-4.7893171310424805,0.0009870142675936,4.788330078125,-1.2581394910812378,1.0,1.0,0.0,194.82485961914065,410.0,35399.23828125,0.0,11568.9365234375,1.0,278.2900390625,279.9761047363281,294.25006103515625,294.282470703125,293.1499938964844,293.1499938964844,279.04998779296875,31895.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3765296339988708,0.8048256039619446,9.48283318535914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,157.4404296875,0.0,59.426055908203125,1895.4371337890625,0.0,0.0,0.3432713150978088,1.0,0.0,3.0,1.0,0.0
17827920,299.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022521972656,0.9990000128746032,1.0,0.5159146189689636,299.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022521972656,0.9990000128746032,1.0,0.5432829260826111,299.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022521972656,0.9990000128746032,1.0,0.4012669026851654,299.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022521972656,0.9990000128746032,1.0,0.5432829260826111,298.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4022521972656,0.9990000128746032,1.0,2.577100276947021,289.3959655761719,284.95001220703125,296.1403503417969,293.37457275390625,298.4756164550781,299.16363525390625,289.3645324707031,1.0,1.0,1.0,0.0,0.272139310836792,1.0,-5.507998466491699,0.0002236053696833,5.507774829864502,-1.2474058866500854,1.0,1.0,0.0,276.0647277832031,410.0,67153.6640625,0.0,13133.2080078125,1.0,278.7317810058594,286.84521484375,295.954833984375,297.9471130371094,293.1499938964844,293.1499938964844,278.75,9223.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0055517624132335,1.0,0.0,0.0,2.020441770553589,2.0348854064941406,2.723868419707287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.357421875,0.0,255.2316436767578,1895.4371337890625,0.0,0.0,0.5123030543327332,1.0,0.0,3.0,1.0,0.0
17827980,298.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122253417969,0.9990000128746032,1.0,0.5278378129005432,298.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122253417969,0.9990000128746032,1.0,0.5558386445045471,298.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122253417969,0.9990000128746032,1.0,0.4105405211448669,298.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122253417969,0.9990000128746032,1.0,0.5558386445045471,298.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8122253417969,0.9990000128746032,1.0,2.6366591453552246,288.80767822265625,284.95001220703125,296.15692138671875,293.3789978027344,298.2210693359375,298.8234558105469,288.7846069335937,1.0,1.0,1.0,0.0,0.408208966255188,1.0,-5.635641574859619,7.65802469686605e-05,5.635564804077148,-1.2675763368606567,1.0,1.0,0.0,289.8647766113281,410.0,74179.1640625,0.0,13383.3701171875,1.0,278.7474670410156,286.2126770019531,298.98907470703125,302.1291809082031,293.1499938964844,293.1499938964844,278.75,13127.6689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360640347003937,1.0,0.0,0.0,2.4133338928222656,2.41340446472168,3.8862270912432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.03125,0.0,430.2634887695313,1895.4371337890625,0.0,344.5907897949219,0.6048294305801392,1.0,0.0,3.0,1.0,0.0
17828040,298.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,1.0,0.5312510132789612,298.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,1.0,0.559432864189148,298.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,1.0,0.4131952226161957,298.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,1.0,0.559432864189148,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,1.0,2.6537086963653564,288.3324279785156,284.95001220703125,296.173583984375,293.3835144042969,298.01593017578125,298.5518798828125,288.3141784667969,1.0,1.0,1.0,0.0,0.544278621673584,1.0,-5.672182083129883,3.3469295885879546e-05,5.672148704528809,-1.2731289863586426,1.0,1.0,0.0,293.8990173339844,410.0,78902.59375,0.0,13452.76953125,1.0,278.7492980957031,285.7260437011719,299.1632080078125,304.03924560546875,293.1499938964844,293.1499938964844,278.45001220703125,16855.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411643266677856,1.0,0.0,0.0,2.7345950603485107,2.734609365463257,4.989756803297496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.658203125,0.0,625.9589233398438,1895.4371337890625,0.0,1949.510986328125,0.6819247007369995,1.0,0.0,3.0,1.0,0.0
17828100,298.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818359375,0.9990000128746032,1.0,0.5321969389915466,298.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818359375,0.9990000128746032,1.0,0.5604289770126343,298.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818359375,0.9990000128746032,1.0,0.4139309525489807,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818359375,0.9990000128746032,1.0,0.5604289770126343,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818359375,0.9990000128746032,1.0,2.6584339141845703,287.87841796875,284.95001220703125,296.1903686523437,293.3880920410156,297.8527526855469,298.3358764648437,287.8611145019531,1.0,1.0,1.0,0.0,0.68034827709198,1.0,-5.682307720184326,2.1434387235785834e-05,5.682286262512207,-1.2746212482452393,1.0,1.0,0.0,295.0263671875,410.0,83513.0703125,0.0,13471.8154296875,1.0,278.52362060546875,285.2576904296875,298.2541198730469,304.06817626953125,293.1499938964844,293.1499938964844,278.45001220703125,20258.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835698366165161,1.0,0.0,0.0,2.9979946613311768,2.9980101585388184,5.99728934957966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.591796875,0.0,824.8202514648438,1895.4371337890625,0.0,3250.025634765625,0.7450141310691833,1.0,0.0,3.0,1.0,0.0
