time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828160,298.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367736816406,0.9990000128746032,1.0,0.5314257144927979,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367736816406,0.9990000128746032,1.0,0.5596168637275696,298.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367736816406,0.9990000128746032,1.0,0.4133311212062835,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367736816406,0.9990000128746032,1.0,0.5596168637275696,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367736816406,0.9990000128746032,1.0,2.654581546783448,287.53424072265625,284.95001220703125,296.2072448730469,293.39276123046875,297.7234191894531,298.1634826660156,287.5216369628906,1.0,1.0,1.0,0.0,0.544278621673584,1.0,-5.67401647567749,3.0921826692065224e-05,5.673985481262207,-1.2716963291168213,1.0,1.0,0.0,294.2684326171875,410.0,86426.4765625,0.0,13456.2998046875,1.0,278.4655456542969,284.9453125,297.4784851074219,303.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,23239.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504402875900269,1.0,0.0,0.0,3.211005687713623,3.211023569107056,6.879794796077476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13711.5869140625,0.0,1013.421875,1895.4371337890625,0.0,3866.927734375,0.7959542274475098,1.0,0.0,3.0,1.0,0.0
17828220,297.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.9990000128746032,1.0,0.5284631848335266,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.9990000128746032,1.0,0.5564972162246704,298.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.9990000128746032,1.0,0.4110269248485565,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.9990000128746032,1.0,0.5564972162246704,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.9990000128746032,1.0,2.6397831439971924,287.17333984375,284.95001220703125,296.2242431640625,293.39752197265625,297.6219482421875,298.0267639160156,287.1596984863281,1.0,1.0,1.0,0.0,0.408208966255188,1.0,-5.642210006713867,6.756873335689306e-05,5.6421427726745605,-1.2625752687454224,1.0,1.0,0.0,291.1670837402344,410.0,89535.4609375,0.0,13396.1875,1.0,278.2125244140625,284.59429931640625,297.0293884277344,303.10565185546875,293.1499938964844,293.1499938964844,278.1499938964844,25772.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888248443603516,1.0,0.0,0.0,3.381418943405152,3.381438732147217,7.629415677001816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.8369140625,0.0,1183.489013671875,1895.4371337890625,0.0,4204.94775390625,0.836656928062439,1.0,0.0,3.0,1.0,0.0
17828280,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9990000128746032,1.0,0.5180709958076477,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9990000128746032,1.0,0.5455536842346191,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9990000128746032,1.0,0.4029440879821777,297.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9990000128746032,1.0,0.5455536842346191,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9990000128746032,1.0,2.587871789932251,286.8771667480469,284.95001220703125,296.2413330078125,293.40234375,297.53863525390625,297.911865234375,286.8641662597656,1.0,1.0,1.0,0.0,0.2720600664615631,1.0,-5.530675411224365,0.0001936420303536,5.530481815338135,-1.2309879064559937,1.0,1.0,0.0,280.3837280273437,410.0,90315.078125,0.0,13179.3740234375,1.0,278.1611328125,284.3392639160156,296.78302001953125,302.77496337890625,293.1499938964844,293.1499938964844,278.1499938964844,27874.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5166501998901367,3.516671657562256,8.251856229435361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13531.4716796875,0.0,1331.2357177734375,1895.4371337890625,0.0,4300.0,0.8689254522323608,1.0,0.0,3.0,1.0,0.0
17828340,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.9990000128746032,1.0,0.4766739308834076,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.9990000128746032,1.0,0.5019606351852417,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.9990000128746032,1.0,0.3707464039325714,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.9990000128746032,1.0,0.5019606351852417,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.9990000128746032,1.0,2.38108491897583,286.479248046875,284.95001220703125,296.2585144042969,293.40728759765625,297.4878845214844,297.82403564453125,286.445556640625,1.0,1.0,1.0,0.0,0.136069655418396,1.0,-5.086153030395508,0.0006554505089297,5.0854973793029785,-1.0796481370925903,1.0,1.0,0.0,241.66954040527344,410.0,87923.8828125,0.0,12244.8955078125,1.0,278.1518859863281,284.0419921875,296.6976623535156,302.56353759765625,293.1499938964844,293.1499938964844,278.1499938964844,29587.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623060941696167,3.6230833530426025,8.758798912822385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.990234375,0.0,1455.775634765625,1895.4371337890625,0.0,4300.0,0.8942977786064148,1.0,0.0,3.0,1.0,0.0
17828400,298.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32696533203125,0.3974254727363586,1.0,0.0013224576832726,297.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32696533203125,0.3974254727363586,1.0,0.0013926116516813,298.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32696533203125,0.3974254727363586,1.0,0.0010285782627761,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32696533203125,0.3974254727363586,1.0,0.0013926116516813,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32696533203125,0.3974254727363586,1.0,0.0066059501841664,284.1700744628906,284.95001220703125,296.2758178710937,293.41229248046875,297.49664306640625,297.8133239746094,281.9626770019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0139863602817058,0.0035681407898664,0.0104182194918394,-0.0229013916105031,0.2565948963165283,0.2565948963165283,0.0,-0.0312116704881191,410.0,11690.2265625,0.0,39.31787872314453,1.0,278.1503295898437,279.5435791015625,296.4587707519531,300.2772827148437,293.1499938964844,293.1499938964844,278.45001220703125,114332.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994497895240784,1.0,0.0,0.0,2.1798689365386963,2.179895401000977,3.170692366438743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.23876953125,0.0,780.1109619140625,1895.4371337890625,0.0,4295.3603515625,0.6278178691864014,1.0,0.0,3.0,1.0,0.0
17828460,298.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.3787934780120849,1.0,0.0006698451470583,298.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.3787934780120849,1.0,0.0007053792360238,298.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.3787934780120849,1.0,0.0005209906958043,298.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.3787934780120849,1.0,0.0007053792360238,297.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.3787934780120849,1.0,0.0033460152335464,284.1290283203125,284.95001220703125,296.293212890625,293.4173583984375,297.41912841796875,297.5794982910156,279.8454284667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383179165422,0.0035691631492227,0.0035691547673195,-0.0222559757530689,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1191787272691726,410.0,2731.989501953125,0.0,19.919235229492188,1.0,278.2465209960937,279.85821533203125,295.5007019042969,296.6943664550781,293.1499938964844,293.1499938964844,278.45001220703125,80448.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593364357948303,1.0,0.0,0.0,0.3460421860218048,0.4519998729228973,8.168051124357591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1006.0493774414062,0.0,76.7225112915039,1895.4371337890625,0.0,3022.78173828125,0.4563643336296081,1.0,0.0,3.0,1.0,0.0
17828520,299.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.3787936866283417,1.0,0.0006698489305563,298.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.3787936866283417,1.0,0.0007053831941448,298.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.3787936866283417,1.0,0.0005209936061874,298.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.3787936866283417,1.0,0.0007053831941448,298.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.3787936866283417,1.0,0.0033460340928286,284.0801696777344,284.95001220703125,296.31072998046875,293.42254638671875,297.35009765625,297.3844299316406,279.319580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383072063326,0.0035691577941179,0.0035691494122147,-0.0219685360789299,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1167681440711021,410.0,942.2163696289062,0.0,19.919204711914062,1.0,278.26287841796875,279.9414367675781,294.8622131347656,295.3343505859375,293.1499938964844,293.1499938964844,278.75,57397.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668222963809967,1.0,0.0,0.0,0.0002846124989446,0.4146816730499267,5.397096831949444e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.241841452312656e-05,0.0,49.31117248535156,1895.4371337890625,0.0,1369.570556640625,0.387604683637619,1.0,0.0,3.0,1.0,0.0
17828580,299.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.378793865442276,1.0,0.0006698524812236,299.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.378793865442276,1.0,0.0007053869194351,299.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.378793865442276,1.0,0.0005209964001551,298.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.378793865442276,1.0,0.0007053869194351,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.378793865442276,1.0,0.0033460520207881,284.0213623046875,284.95001220703125,296.3283386230469,293.42779541015625,297.2864074707031,297.22418212890625,279.1473388671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138296496123,0.0035691524390131,0.0035691442899405,-0.0216765608638525,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1143195480108261,410.0,474.248779296875,0.0,19.919172286987305,1.0,278.26239013671875,279.94140625,294.5113830566406,294.71875,293.1499938964844,293.1499938964844,278.75,46508.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567236602306366,1.0,0.0,0.0,4.1421975765842944e-05,0.438696801662445,7.854833320233845e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.200584589852952e-05,0.0,42.43919372558594,1895.4371337890625,0.0,390.4235229492188,0.354258120059967,1.0,0.0,3.0,1.0,0.0
17828640,299.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.3787940442562103,1.0,0.0006698558572679,299.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.3787940442562103,1.0,0.0007053904701024,299.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.3787940442562103,1.0,0.0005209990194998,299.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.3787940442562103,1.0,0.0007053904701024,298.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.3787940442562103,1.0,0.0033460687845945,283.95330810546875,284.95001220703125,296.3460693359375,293.4331359863281,297.2277526855469,297.0926818847656,279.0909118652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382857859134,0.0035691470839083,0.0035691389348357,-0.0213814061135053,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1118443310260772,410.0,281.7271728515625,0.0,19.91914176940918,1.0,278.26220703125,279.9413757324219,294.3794250488281,294.44793701171875,293.1499938964844,293.1499938964844,279.04998779296875,41263.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2422789633274078,1.0,0.0,0.0,3.664614996523596e-05,0.4569031596183777,6.94919599295019e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.185182115179487e-05,0.0,39.34249114990234,1895.4371337890625,0.0,0.0,0.3372565805912018,1.0,0.0,3.0,1.0,0.0
17828700,299.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.378794252872467,1.0,0.0006698590586893,299.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.378794252872467,1.0,0.0007053938461467,299.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.378794252872467,1.0,0.0005210014642216,299.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.378794252872467,1.0,0.0007053938461467,299.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.378794252872467,1.0,0.0033460846170783,283.87701416015625,284.95001220703125,296.3638916015625,293.43853759765625,297.173828125,296.9850158691406,279.0828552246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382750757038,0.0035691414959728,0.0035691335797309,-0.0210843738168478,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1093534082174301,410.0,202.5148162841797,0.0,19.919109344482425,1.0,278.2620544433594,279.9413757324219,294.3323669433594,294.3659362792969,293.1499938964844,293.1499938964844,279.04998779296875,38654.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0294078588485717,1.0,0.0,0.0,3.432879384490661e-05,0.4705702662467956,6.509756384116827e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.179745155852288e-05,0.0,38.04575347900391,1895.4371337890625,0.0,0.0,0.3286244571208954,1.0,0.0,3.0,1.0,0.0
17828760,299.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498962402344,0.9990000128746032,1.0,0.4288395047187805,299.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498962402344,0.9990000128746032,1.0,0.4515886604785919,299.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498962402344,0.9990000128746032,1.0,0.3335418403148651,299.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498962402344,0.9990000128746032,1.0,0.4515886604785919,299.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498962402344,0.9990000128746032,1.0,2.1421420574188232,289.42681884765625,284.95001220703125,296.3818054199219,293.44403076171875,298.737060546875,299.6211242675781,290.8650207519531,1.0,1.0,1.0,0.0,0.1286700516939163,1.0,-4.578925609588623,0.001180715044029,4.577744960784912,-1.2279889583587646,1.0,1.0,0.0,176.1964874267578,410.0,26372.51953125,0.0,11088.310546875,1.0,278.2675170898437,280.54803466796875,294.27459716796875,294.30517578125,293.1499938964844,293.1499938964844,279.3500061035156,33084.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2674595415592193,0.7239117622375488,5.660538704432838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.172342596575618e-05,0.0,53.62297821044922,1895.4371337890625,0.0,0.0,0.336956113576889,1.0,0.0,3.0,1.0,0.0
17828820,299.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.37628173828125,0.9990000128746032,1.0,0.513588011264801,299.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.37628173828125,0.9990000128746032,1.0,0.5408329367637634,299.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.37628173828125,0.9990000128746032,1.0,0.3994573652744293,299.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37628173828125,0.9990000128746032,1.0,0.5408329367637634,298.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.37628173828125,0.9990000128746032,1.0,2.565478563308716,289.3692321777344,284.95001220703125,296.3998107910156,293.4496154785156,298.6452941894531,299.3076171875,289.3345031738281,1.0,1.0,1.0,0.0,0.2573401033878326,1.0,-5.483084201812744,0.0002514512452762,5.482832908630371,-1.2422562837600708,1.0,1.0,0.0,273.5235290527344,410.0,65364.1171875,0.0,13083.1044921875,1.0,278.8809814453125,286.89581298828125,295.8677978515625,297.7697448730469,293.1499938964844,293.1499938964844,279.3500061035156,9005.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.995798110961914,2.014947891235352,2.657826314589329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.7099609375,0.0,246.9173583984375,1895.4371337890625,0.0,0.0,0.5070309638977051,1.0,0.0,3.0,1.0,0.0
17828880,299.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.9990000128746032,1.0,0.5267648696899414,298.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.9990000128746032,1.0,0.5547087788581848,299.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.9990000128746032,1.0,0.4097060263156891,298.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.9990000128746032,1.0,0.5547087788581848,298.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.9990000128746032,1.0,2.6312997341156006,288.8660888671875,284.95001220703125,296.4179382324219,293.45526123046875,298.3852844238281,298.9598693847656,288.8475952148437,1.0,1.0,1.0,0.0,0.3860101699829101,1.0,-5.624151706695557,8.992374932859093e-05,5.624061584472656,-1.2652596235275269,1.0,1.0,0.0,288.6566467285156,410.0,71004.90625,0.0,13361.341796875,1.0,279.1947021484375,286.35772705078125,298.8810119628906,301.66796875,293.1499938964844,293.1499938964844,279.04998779296875,12926.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892086744308471,1.0,0.0,0.0,2.394758462905884,2.3948450088500977,3.8266333035608113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.8740234375,0.0,420.4088745117188,1895.4371337890625,0.0,257.1224060058594,0.600368082523346,1.0,0.0,3.0,1.0,0.0
17828940,298.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.9990000128746032,1.0,0.5308291912078857,298.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.9990000128746032,1.0,0.5589886903762817,298.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.9990000128746032,1.0,0.4128671288490295,298.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.9990000128746032,1.0,0.5589886903762817,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.9990000128746032,1.0,2.651601552963257,288.40216064453125,284.95001220703125,296.4361877441406,293.46099853515625,298.17877197265625,298.6859741210937,288.3834228515625,1.0,1.0,1.0,0.0,0.5146802067756653,1.0,-5.667665481567383,3.874517642543651e-05,5.66762638092041,-1.2720799446105957,1.0,1.0,0.0,293.4337463378906,410.0,76131.296875,0.0,13444.2490234375,1.0,279.093017578125,285.87371826171875,299.2796325683594,303.8899230957031,293.1499938964844,293.1499938964844,279.04998779296875,16666.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709483802318573,1.0,0.0,0.0,2.7192420959472656,2.719256401062012,4.933885406899208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.6962890625,0.0,615.4749145507812,1895.4371337890625,0.0,1686.3861083984375,0.67824387550354,1.0,0.0,3.0,1.0,0.0
17829000,298.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292053222656,0.9990000128746032,1.0,0.5320466756820679,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292053222656,0.9990000128746032,1.0,0.5602707862854004,298.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292053222656,0.9990000128746032,1.0,0.4138140678405761,298.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292053222656,0.9990000128746032,1.0,0.5602707862854004,298.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292053222656,0.9990000128746032,1.0,2.6576831340789795,288.0264587402344,284.95001220703125,296.4544982910156,293.466796875,298.015625,298.46942138671875,288.01251220703125,1.0,1.0,1.0,0.0,0.6433502435684204,1.0,-5.680697917938232,2.3284133931156248e-05,5.6806745529174805,-1.2740769386291504,1.0,1.0,0.0,294.8766784667969,410.0,79581.4453125,0.0,13468.794921875,1.0,279.060302734375,285.4880676269531,298.39874267578125,303.8746032714844,293.1499938964844,293.1499938964844,278.75,20090.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609873652458191,1.0,0.0,0.0,2.9854984283447266,2.985513925552368,5.947398449279717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.7021484375,0.0,814.5492553710938,1895.4371337890625,0.0,3038.265380859375,0.7420235872268677,1.0,0.0,3.0,1.0,0.0
17829060,298.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513977050781,0.9990000128746032,1.0,0.5310474038124084,298.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513977050781,0.9990000128746032,1.0,0.5592185258865356,298.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513977050781,0.9990000128746032,1.0,0.4130368828773498,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513977050781,0.9990000128746032,1.0,0.5592185258865356,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513977050781,0.9990000128746032,1.0,2.6526918411254883,287.64862060546875,284.95001220703125,296.4729309082031,293.47271728515625,297.8876342773437,298.2982177734375,287.6346130371094,1.0,1.0,1.0,0.0,0.5146802067756653,1.0,-5.669956684112549,3.55684787791688e-05,5.669921398162842,-1.2703005075454712,1.0,1.0,0.0,293.8939208984375,410.0,83129.0859375,0.0,13448.66796875,1.0,278.81805419921875,285.08404541015625,297.625244140625,303.4114990234375,293.1499938964844,293.1499938964844,278.75,23094.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93477863073349,1.0,0.0,0.0,3.2009639739990234,3.200981616973877,6.836831971668289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.666015625,0.0,1003.94384765625,1895.4371337890625,0.0,3724.86328125,0.793554425239563,1.0,0.0,3.0,1.0,0.0
17829120,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.9990000128746032,1.0,0.5274914503097534,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.9990000128746032,1.0,0.5554739236831665,298.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.9990000128746032,1.0,0.4102711379528045,298.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.9990000128746032,1.0,0.5554739236831665,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.369384765625,0.9990000128746032,1.0,2.634929180145264,287.3672180175781,284.95001220703125,296.491455078125,293.4786682128906,297.7849426269531,298.15948486328125,287.3563842773437,1.0,1.0,1.0,0.0,0.3860101699829101,1.0,-5.631784439086914,7.949026621645316e-05,5.631705284118652,-1.2594841718673706,1.0,1.0,0.0,290.1636047363281,410.0,85128.1328125,0.0,13376.298828125,1.0,278.7631225585937,284.8314514160156,297.12945556640625,302.8719177246094,293.1499938964844,293.1499938964844,278.45001220703125,25650.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726117849349976,1.0,0.0,0.0,3.373421669006348,3.373441457748413,7.593370696667989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13259.5400390625,0.0,1175.11181640625,1895.4371337890625,0.0,4064.1767578125,0.834747850894928,1.0,0.0,3.0,1.0,0.0
17829180,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.9990000128746032,1.0,0.5159230828285217,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.9990000128746032,1.0,0.5432918071746826,298.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.9990000128746032,1.0,0.4012734889984131,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.9990000128746032,1.0,0.5432918071746826,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.9990000128746032,1.0,2.5771424770355225,287.0079650878906,284.95001220703125,296.5101013183594,293.4847106933594,297.70245361328125,298.0452575683594,286.9926147460937,1.0,1.0,1.0,0.0,0.2573401033878326,1.0,-5.507640361785889,0.000219264140469,5.507421016693115,-1.2247523069381714,1.0,1.0,0.0,278.1546325683594,410.0,87147.96875,0.0,13133.484375,1.0,278.5076904296875,284.49468994140625,296.8697204589844,302.7197265625,293.1499938964844,293.1499938964844,278.45001220703125,27773.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965431094169616,1.0,0.0,0.0,3.510277032852173,3.510298252105713,8.221973075706046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.076171875,0.0,1324.0108642578125,1895.4371337890625,0.0,4270.78076171875,0.8674052357673645,1.0,0.0,3.0,1.0,0.0
17829240,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9990000128746032,1.0,0.4652885794639587,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9990000128746032,1.0,0.4899712800979614,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9990000128746032,1.0,0.3618911206722259,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9990000128746032,1.0,0.4899712800979614,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9990000128746032,1.0,2.3242127895355225,286.567626953125,284.95001220703125,296.5288391113281,293.4908447265625,297.6557006835937,297.9559631347656,286.5224304199219,1.0,1.0,1.0,0.0,0.1286700516939163,1.0,-4.964156150817871,0.000771825085394,4.96338415145874,-1.0295430421829224,1.0,1.0,0.0,232.28271484375,410.0,84455.6796875,0.0,11974.2685546875,1.0,278.4596862792969,284.1573791503906,296.7297668457031,302.44354248046875,293.1499938964844,293.1499938964844,278.1499938964844,29507.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6181561946868896,3.618178606033325,8.735100323065126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.189453125,0.0,1449.871337890625,1895.4371337890625,0.0,4300.0,0.8931286334991455,1.0,0.0,3.0,1.0,0.0
17829300,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.3933706283569336,1.0,0.0012676208280026,298.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.3933706283569336,1.0,0.0013348658103495,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.3933706283569336,1.0,0.0009859272977337,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.3933706283569336,1.0,0.0013348658103495,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.3933706283569336,1.0,0.0063320286571979,284.1712341308594,284.95001220703125,296.54766845703125,293.4970397949219,297.66473388671875,297.9605407714844,281.91748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0134136211127042,0.0035681491717696,0.0098454719409346,-0.0186584126204252,0.2418723404407501,0.2418723404407501,0.0,-0.0034623090177774,410.0,11070.998046875,0.0,37.68772506713867,1.0,278.2068176269531,279.5889587402344,296.4900817871094,300.20587158203125,293.1499938964844,293.1499938964844,278.1499938964844,116118.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992632269859314,1.0,0.0,0.0,2.0043656826019287,2.004391670227051,2.680694706214126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.5234375,0.0,686.3840942382812,1895.4371337890625,0.0,4237.52392578125,0.6140487790107727,1.0,0.0,3.0,1.0,0.0
17829360,298.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947998046875,0.3787961006164551,1.0,0.0006698387442156,298.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947998046875,0.3787961006164551,1.0,0.0007053724839352,298.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947998046875,0.3787961006164551,1.0,0.0005209856899455,298.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947998046875,0.3787961006164551,1.0,0.0007053724839352,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947998046875,0.3787961006164551,1.0,0.0033459833357483,284.1297912597656,284.95001220703125,296.56658935546875,293.5033264160156,297.59405517578125,297.7919616699219,279.8494567871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138161920011,0.0035690842196345,0.0035690774675458,-0.0179962571710348,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0834584906697273,410.0,2694.912353515625,0.0,19.918800354003903,1.0,278.1883544921875,279.9086303710937,295.5792541503906,296.7915344238281,293.1499938964844,293.1499938964844,278.45001220703125,79322.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542321920394897,1.0,0.0,0.0,0.3305790424346924,0.46259406208992,7.593201623024015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1010.2332153320312,0.0,77.39825439453125,1895.4371337890625,0.0,2974.92529296875,0.4541214406490326,1.0,0.0,3.0,1.0,0.0
17829420,299.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.3787962198257446,1.0,0.0006698424112983,298.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.3787962198257446,1.0,0.0007053763256408,299.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.3787962198257446,1.0,0.0005209885421209,298.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.3787962198257446,1.0,0.0007053763256408,298.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.3787962198257446,1.0,0.0033460017293691,284.0805358886719,284.95001220703125,296.58563232421875,293.5097045898437,297.5311584472656,297.6460876464844,279.3187866210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381526067852,0.0035690797958523,0.0035690730437636,-0.0177527852356433,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0814170390367508,410.0,941.3961181640624,0.0,19.918777465820312,1.0,278.19842529296875,279.9792785644531,294.94732666015625,295.41363525390625,293.1499938964844,293.1499938964844,278.45001220703125,56914.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66346275806427,1.0,0.0,0.0,0.0001909562706714,0.4203186333179474,3.6210966950639408e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.258206172380597e-05,0.0,49.57907485961914,1895.4371337890625,0.0,1335.207763671875,0.3863523602485657,1.0,0.0,3.0,1.0,0.0
17829480,299.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.3787963688373565,1.0,0.0006698459619656,299.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.3787963688373565,1.0,0.0007053800509311,299.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.3787963688373565,1.0,0.0005209912778809,299.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.3787963688373565,1.0,0.0007053800509311,298.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.3787963688373565,1.0,0.0033460191916674,284.0213317871094,284.95001220703125,296.604736328125,293.51611328125,297.47332763671875,297.52197265625,279.1426086425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.003569068852812,-0.017517952248454,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794480443000793,410.0,474.5374755859375,0.0,19.91875457763672,1.0,278.19805908203125,279.979248046875,294.5984802246094,294.8039855957031,293.1499938964844,293.1499938964844,278.75,46291.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518649578094482,1.0,0.0,0.0,4.1174935176968575e-05,0.4400684833526611,7.80798765486618e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.217204332235269e-05,0.0,42.3797721862793,1895.4371337890625,0.0,379.14935302734375,0.3536053597927093,1.0,0.0,3.0,1.0,0.0
17829540,299.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787964880466461,1.0,0.0006698493380099,299.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787964880466461,1.0,0.0007053836015984,299.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787964880466461,1.0,0.0005209938972257,299.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787964880466461,1.0,0.0007053836015984,299.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787964880466461,1.0,0.0033460359554737,283.9529113769531,284.95001220703125,296.6239624023437,293.52264404296875,297.4202575683594,297.4164428710937,279.0855712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381358429789,0.0035690711811184,0.0035690646618604,-0.017292097210884,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.077554352581501,410.0,282.5258483886719,0.0,19.91873359680176,1.0,278.1979064941406,279.9792175292969,294.4707336425781,294.53692626953125,293.1499938964844,293.1499938964844,278.75,41158.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2377242743968963,1.0,0.0,0.0,3.6552792153088376e-05,0.4578041732311249,6.93149205567567e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.202276249998249e-05,0.0,39.32408142089844,1895.4371337890625,0.0,0.0,0.3369309306144714,1.0,0.0,3.0,1.0,0.0
17829600,300.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.3787966072559356,1.0,0.0006698525394313,299.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.3787966072559356,1.0,0.0007053869776427,299.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.3787966072559356,1.0,0.0005209964001551,299.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.3787966072559356,1.0,0.0007053869776427,299.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.3787966072559356,1.0,0.0033460520207881,283.87628173828125,284.95001220703125,296.643310546875,293.5292053222656,297.37164306640625,297.3267822265625,279.078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138127926737,0.0035690672229975,0.0035690607037395,-0.0170755069702863,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0757383555173873,410.0,203.57228088378903,0.0,19.9187126159668,1.0,278.19775390625,279.9792175292969,294.4223327636719,294.45611572265625,293.1499938964844,293.1499938964844,279.04998779296875,38602.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0246414486318826,1.0,0.0,0.0,3.428293712204322e-05,0.471158891916275,6.501059998491321e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.196677764412016e-05,0.0,38.04537582397461,1895.4371337890625,0.0,0.0,0.3284668028354645,1.0,0.0,3.0,1.0,0.0
17829660,299.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.9990000128746032,1.0,0.4035488069057464,299.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.9990000128746032,1.0,0.4249563217163086,299.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.9990000128746032,1.0,0.313871294260025,299.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.9990000128746032,1.0,0.4249563217163086,299.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8107604980469,0.9990000128746032,1.0,2.015809774398804,288.2436218261719,284.95001220703125,296.6627197265625,293.535888671875,298.925048828125,299.7933044433594,290.07965087890625,1.0,1.0,1.0,0.0,0.1212688982486724,1.0,-4.309074878692627,0.0014156209072098,4.307659149169922,-1.175941824913025,1.0,1.0,0.0,154.59730529785156,410.0,22471.4921875,0.0,10471.5361328125,1.0,278.19976806640625,280.1888732910156,294.3645324707031,294.3951416015625,293.1499938964844,293.1499938964844,279.04998779296875,33803.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2073227614164352,0.6704556345939636,4.177199919297436e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.189863466308452e-05,0.0,49.87431335449219,1895.4371337890625,0.0,0.0,0.3342441916465759,1.0,0.0,3.0,1.0,0.0
17829720,299.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.9990000128746032,1.0,0.5109084844589233,299.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.9990000128746032,1.0,0.5380112528800964,299.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.9990000128746032,1.0,0.3973732590675354,299.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.9990000128746032,1.0,0.5380112528800964,299.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603210449219,0.9990000128746032,1.0,2.552093744277954,289.35235595703125,284.95001220703125,296.6822509765625,293.5426025390625,298.84912109375,299.48876953125,289.3121337890625,1.0,1.0,1.0,0.0,0.2425377964973449,1.0,-5.455012798309326,0.0002827339631039,5.454730033874512,-1.236674666404724,1.0,1.0,0.0,270.6363525390625,410.0,65914.1328125,0.0,13024.91796875,1.0,278.6759033203125,286.88104248046875,295.92352294921875,297.8612976074219,293.1499938964844,293.1499938964844,278.75,8845.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9770374298095703,2.000459671020508,2.6080937232109136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.9375,0.0,240.84674072265625,1895.4371337890625,0.0,0.0,0.5031344294548035,1.0,0.0,3.0,1.0,0.0
17829780,299.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.9990000128746032,1.0,0.5254549384117126,299.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.9990000128746032,1.0,0.553329348564148,299.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.9990000128746032,1.0,0.4086871743202209,298.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.9990000128746032,1.0,0.553329348564148,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392883300781,0.9990000128746032,1.0,2.624756097793579,288.73492431640625,284.95001220703125,296.7018737792969,293.5494079589844,298.5785217285156,299.1271057128906,288.7126159667969,1.0,1.0,1.0,0.0,0.3638066947460174,1.0,-5.610122203826904,0.000106163060991,5.610015869140625,-1.2624527215957642,1.0,1.0,0.0,287.1828918457031,410.0,72932.59375,0.0,13334.3134765625,1.0,278.7287902832031,286.1643371582031,299.06658935546875,302.029052734375,293.1499938964844,293.1499938964844,278.75,12778.3544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019463956356048,1.0,0.0,0.0,2.381007432937622,2.381108522415161,3.782812996178109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.2978515625,0.0,413.2121276855469,1895.4371337890625,0.0,279.1090393066406,0.5970653891563416,1.0,0.0,3.0,1.0,0.0
17829840,298.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.9990000128746032,1.0,0.5302764773368835,298.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.9990000128746032,1.0,0.55840665102005,298.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.9990000128746032,1.0,0.4124372601509094,298.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.9990000128746032,1.0,0.55840665102005,298.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.9990000128746032,1.0,2.6488406658172607,288.277099609375,284.95001220703125,296.7215881347656,293.5563049316406,298.36114501953125,298.838623046875,288.2593688964844,1.0,1.0,1.0,0.0,0.4850755929946899,1.0,-5.661746978759766,4.566893767332658e-05,5.661701202392578,-1.2708059549331665,1.0,1.0,0.0,292.8150329589844,410.0,77776.40625,0.0,13433.0615234375,1.0,278.7440795898437,285.6876220703125,299.3787841796875,304.10498046875,293.1499938964844,293.1499938964844,278.45001220703125,16527.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189422249794006,1.0,0.0,0.0,2.707871675491333,2.707886219024658,4.892710308013193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.4306640625,0.0,607.7865600585938,1895.4371337890625,0.0,1763.3267822265625,0.6755176782608032,1.0,0.0,3.0,1.0,0.0
17829900,298.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.9990000128746032,1.0,0.5318312048912048,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.9990000128746032,1.0,0.5600438714027405,298.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.9990000128746032,1.0,0.4136464893817901,298.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.9990000128746032,1.0,0.5600438714027405,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.9990000128746032,1.0,2.656606912612915,287.8340148925781,284.95001220703125,296.74139404296875,293.5632629394531,298.1889343261719,298.60992431640625,287.8172607421875,1.0,1.0,1.0,0.0,0.60634446144104,1.0,-5.678393840789795,2.596472586446908e-05,5.678368091583252,-1.2734559774398804,1.0,1.0,0.0,294.6471252441406,410.0,82336.96875,0.0,13464.4619140625,1.0,278.52325439453125,285.2120361328125,298.4892578125,304.21942138671875,293.1499938964844,293.1499938964844,278.45001220703125,19965.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689160346984863,1.0,0.0,0.0,2.976236581802368,2.9762518405914307,5.910554250476707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.62109375,0.0,806.99169921875,1895.4371337890625,0.0,3112.642333984375,0.7398068308830261,1.0,0.0,3.0,1.0,0.0
17829960,298.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.9990000128746032,1.0,0.5305485129356384,298.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.9990000128746032,1.0,0.5586931109428406,298.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.9990000128746032,1.0,0.4126488268375397,298.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.9990000128746032,1.0,0.5586931109428406,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.9990000128746032,1.0,2.65019965171814,287.498779296875,284.95001220703125,296.76129150390625,293.5702819824219,298.0537414550781,298.4288635253906,287.4864501953125,1.0,1.0,1.0,0.0,0.4850755929946899,1.0,-5.6646037101745605,4.172300759819336e-05,5.664562225341797,-1.2686258554458618,1.0,1.0,0.0,293.38446044921875,410.0,84964.8046875,0.0,13438.5830078125,1.0,278.4656066894531,284.8712158203125,297.692138671875,303.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,22987.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382905960083008,1.0,0.0,0.0,3.1935155391693115,3.193533182144165,6.8050513846174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13545.640625,0.0,996.9517822265624,1895.4371337890625,0.0,3756.890380859375,0.7917742729187012,1.0,0.0,3.0,1.0,0.0
17830020,298.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405334472656,0.9990000128746032,1.0,0.5262961983680725,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405334472656,0.9990000128746032,1.0,0.5542152523994446,298.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405334472656,0.9990000128746032,1.0,0.4093415141105652,298.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405334472656,0.9990000128746032,1.0,0.5542152523994446,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1405334472656,0.9990000128746032,1.0,2.6289587020874023,287.1377258300781,284.95001220703125,296.78131103515625,293.577392578125,297.9418029785156,298.2777709960937,287.123779296875,1.0,1.0,1.0,0.0,0.3638066947460174,1.0,-5.618963718414307,9.414312080480158e-05,5.618869781494141,-1.2558693885803225,1.0,1.0,0.0,288.9140625,410.0,88115.5390625,0.0,13351.72265625,1.0,278.21295166015625,284.52081298828125,297.2265319824219,303.2220153808594,293.1499938964844,293.1499938964844,278.1499938964844,25560.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977364182472229,1.0,0.0,0.0,3.367482900619507,3.367502450942993,7.56665826884273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13463.9443359375,0.0,1168.9163818359375,1895.4371337890625,0.0,4105.77001953125,0.833329975605011,1.0,0.0,3.0,1.0,0.0
17830080,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.9990000128746032,1.0,0.51346355676651,298.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.9990000128746032,1.0,0.5407018661499023,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.9990000128746032,1.0,0.3993605673313141,298.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.9990000128746032,1.0,0.5407018661499023,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.9990000128746032,1.0,2.564857006072998,286.83062744140625,284.95001220703125,296.8014221191406,293.5845642089844,297.8548583984375,298.15753173828125,286.81689453125,1.0,1.0,1.0,0.0,0.2425377964973449,1.0,-5.481235027313232,0.000248483964242,5.480986595153809,-1.2178486585617063,1.0,1.0,0.0,275.58837890625,410.0,88870.0078125,0.0,13080.5166015625,1.0,278.1612243652344,284.26177978515625,296.9503173828125,302.8743591308594,293.1499938964844,293.1499938964844,278.1499938964844,27699.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985669255256652,1.0,0.0,0.0,3.505585193634033,3.505606412887573,8.200009915526607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.623046875,0.0,1318.709228515625,1895.4371337890625,0.0,4287.90771484375,0.8662861585617065,1.0,0.0,3.0,1.0,0.0
