time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830140,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.9990000128746032,1.0,0.449475884437561,298.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.9990000128746032,1.0,0.4733197391033172,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.9990000128746032,1.0,0.3495923578739166,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.9990000128746032,1.0,0.4733197391033172,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.9990000128746032,1.0,2.245225191116333,286.3578491210937,284.95001220703125,296.82159423828125,293.591796875,297.8109130859375,298.0658874511719,286.2942810058594,1.0,1.0,1.0,0.0,0.1212688982486724,1.0,-4.794273376464844,0.0009294338524341,4.793343544006348,-0.9647690653800964,1.0,1.0,0.0,219.11949157714844,410.0,84760.2421875,0.0,11592.892578125,1.0,278.1518859863281,283.9163513183594,296.8192443847656,302.6080322265625,293.1499938964844,293.1499938964844,278.1499938964844,29446.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6144673824310303,3.614489793777466,8.717298101146298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.5888671875,0.0,1445.4412841796875,1895.4371337890625,0.0,4300.0,0.892249345779419,1.0,0.0,3.0,1.0,0.0
17830200,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1118469238281,0.3879097700119018,1.0,0.001215478638187,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1118469238281,0.3879097700119018,1.0,0.0012799575924873,298.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1118469238281,0.3879097700119018,1.0,0.0009453723323531,298.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1118469238281,0.3879097700119018,1.0,0.0012799575924873,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1118469238281,0.3879097700119018,1.0,0.0060715675354003,283.95196533203125,284.95001220703125,296.8418884277344,293.59912109375,297.8238525390625,298.0910339355469,281.7330322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0128643848001956,0.0035681810695677,0.0092962039634585,-0.0159204453229904,0.0600418895483017,0.0600418895483017,0.0,0.012013723142445,410.0,8960.9140625,0.0,36.137657165527344,1.0,278.1503601074219,279.7709655761719,296.52099609375,299.9410400390625,293.1499938964844,293.1499938964844,278.45001220703125,122086.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852388501167296,1.0,0.0,0.0,1.0887386798858645,1.0887619256973269,7.909349619694694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.803466796875,0.0,306.0258483886719,1895.4371337890625,0.0,4174.0927734375,0.5564610958099365,1.0,0.0,3.0,1.0,0.0
17830260,299.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.3787975311279297,1.0,0.0006698385695926,298.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.3787975311279297,1.0,0.0007053722511045,298.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.3787975311279297,1.0,0.0005209855153225,298.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.3787975311279297,1.0,0.0007053722511045,298.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07586669921875,0.3787975311279297,1.0,0.003345982171595,283.9112243652344,284.95001220703125,296.8622741699219,293.60650634765625,297.7619934082031,297.9688415527344,280.0791015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380645968019,0.0035690350923687,0.0035690292716026,-0.0153467776253819,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0612443909049034,410.0,1969.0560302734373,0.0,19.91856002807617,1.0,278.19598388671875,280.2753295898437,295.5794677734375,296.6118469238281,293.1499938964844,293.1499938964844,278.45001220703125,75722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834225594997406,1.0,0.0,0.0,0.018018489703536,0.3831343650817871,3.4182456865039507e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,237.507568359375,0.0,59.93730163574219,1895.4371337890625,0.0,2787.816162109375,0.4370725452899933,1.0,0.0,3.0,1.0,0.0
17830320,299.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.3787975907325744,1.0,0.0006698424112983,299.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.3787975907325744,1.0,0.0007053763256408,299.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.3787975907325744,1.0,0.0005209885421209,298.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.3787975907325744,1.0,0.0007053763256408,298.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.3787975907325744,1.0,0.0033460014965385,283.86383056640625,284.95001220703125,296.8827819824219,293.61395263671875,297.70703125,297.8597717285156,279.6532897949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380608715116,0.0035690334625542,0.0035690276417881,-0.01525061391294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0604381673038005,410.0,909.8330688476562,0.0,19.91855239868164,1.0,278.1960754394531,280.2835998535156,294.95758056640625,295.3573913574219,293.1499938964844,293.1499938964844,278.75,54674.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339590549468994,1.0,0.0,0.0,4.9893602408701554e-05,0.4472627937793731,9.46130543702517e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.258862099959515e-05,0.0,50.77991485595703,1895.4371337890625,0.0,1133.689208984375,0.3805923759937286,1.0,0.0,3.0,1.0,0.0
17830380,299.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883728027344,0.3787976205348968,1.0,0.0006698461365886,299.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883728027344,0.3787976205348968,1.0,0.0007053802255541,299.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883728027344,0.3787976205348968,1.0,0.0005209914525039,299.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883728027344,0.3787976205348968,1.0,0.0007053802255541,298.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883728027344,0.3787976205348968,1.0,0.00334602012299,283.80810546875,284.95001220703125,296.9033508300781,293.6214904785156,297.65673828125,297.7643127441406,279.49755859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380580775439,0.0035690318327397,0.0035690260119736,-0.0151647236198186,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0597180761396884,410.0,461.56927490234375,0.0,19.918546676635746,1.0,278.19586181640625,280.2835998535156,294.64801025390625,294.8275146484375,293.1499938964844,293.1499938964844,278.75,45260.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187987744808197,1.0,0.0,0.0,4.019718471681699e-05,0.4563006162643432,7.622577699248345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.222712959744968e-05,0.0,43.02764129638672,1895.4371337890625,0.0,310.08331298828125,0.3509467840194702,1.0,0.0,3.0,1.0,0.0
17830440,300.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.3787976503372192,1.0,0.0006698496872559,299.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.3787976503372192,1.0,0.000705384009052,299.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.3787976503372192,1.0,0.000520994188264,299.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.3787976503372192,1.0,0.000705384009052,299.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.3787976503372192,1.0,0.0033460380509495,283.7445983886719,284.95001220703125,296.92401123046875,293.62908935546875,297.6108093261719,297.68084716796875,279.4535827636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380552835762,0.0035690304357558,0.0035690246149897,-0.0150891533121466,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0590845011174678,410.0,276.4453125,0.0,19.918540954589844,1.0,278.1956787109375,280.2835998535156,294.5525817871094,294.60400390625,293.1499938964844,293.1499938964844,279.04998779296875,40683.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2039583176374435,1.0,0.0,0.0,3.613088483689353e-05,0.4671547710895538,6.85148660896362e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2115487303817645e-05,0.0,39.70183181762695,1895.4371337890625,0.0,0.0,0.3357168138027191,1.0,0.0,3.0,1.0,0.0
17830500,300.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.3787976801395416,1.0,0.0006698531215079,299.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.3787976801395416,1.0,0.000705387617927,299.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.3787976801395416,1.0,0.0005209968658164,299.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.3787976801395416,1.0,0.000705387617927,299.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.3787976801395416,1.0,0.0033460552804172,283.6742248535156,284.95001220703125,296.9447937011719,293.6367492675781,297.56903076171875,297.6080627441406,279.45587158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380524896085,0.0035690292716026,0.0035690234508365,-0.0150239719077944,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0585380271077156,410.0,199.9374847412109,0.0,19.91853713989257,1.0,278.1955261230469,280.2835998535156,294.4996337890625,294.531982421875,293.1499938964844,293.1499938964844,279.04998779296875,38380.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4085765946656466e-05,0.4767635464668274,6.463671286573158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.20540600316599e-05,0.0,38.299434661865234,1895.4371337890625,0.0,0.0,0.3279421031475067,1.0,0.0,3.0,1.0,0.0
17830560,300.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71368408203125,0.9990000128746032,1.0,0.3724372088909149,299.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71368408203125,0.9990000128746032,1.0,0.3921943008899688,299.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71368408203125,0.9990000128746032,1.0,0.289673388004303,299.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71368408203125,0.9990000128746032,1.0,0.3921943008899688,299.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71368408203125,0.9990000128746032,1.0,1.860400915145874,287.1659240722656,284.95001220703125,296.96563720703125,293.6444702148437,299.143310546875,299.9908142089844,289.2739562988281,1.0,1.0,1.0,0.0,0.1138673350214958,1.0,-3.9774322509765625,0.0016891015693545,3.975743055343628,-1.099004864692688,0.2403132617473602,0.2403132617473602,0.0,130.80322265625,410.0,15222.9267578125,0.0,9723.7734375,1.0,278.1954040527344,280.2837219238281,294.4434509277344,294.4731140136719,293.1499938964844,293.1499938964844,279.3500061035156,37187.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0010427448432892,0.4852252304553985,1.9773557791147308e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.198879832983948e-05,0.0,37.82551956176758,1895.4371337890625,0.0,0.0,0.3240601718425751,1.0,0.0,3.0,1.0,0.0
17830620,299.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916687011719,0.9990000128746032,1.0,0.5079852342605591,299.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916687011719,0.9990000128746032,1.0,0.5349329113960266,299.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916687011719,0.9990000128746032,1.0,0.3950996100902557,299.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916687011719,0.9990000128746032,1.0,0.5349329113960266,299.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916687011719,0.9990000128746032,1.0,2.5374913215637207,289.483154296875,284.95001220703125,296.9866027832031,293.6522827148437,299.0849914550781,299.7051086425781,289.4418334960937,1.0,1.0,1.0,0.0,0.2277346700429916,1.0,-5.423058986663818,0.0003177378384862,5.422741413116455,-1.229711651802063,1.0,1.0,0.0,267.46295166015625,410.0,65363.71484375,0.0,12960.8759765625,1.0,278.8180236816406,287.0458068847656,295.8686828613281,297.7306823730469,293.1499938964844,293.1499938964844,279.3500061035156,8662.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9552417993545528,1.98459541797638,2.5509052647976205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7802734375,0.0,234.0961761474609,1895.4371337890625,0.0,0.0,0.4987563192844391,1.0,0.0,3.0,1.0,0.0
17830680,299.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450988769531,0.9990000128746032,1.0,0.5238593220710754,299.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450988769531,0.9990000128746032,1.0,0.5516490936279297,299.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450988769531,0.9990000128746032,1.0,0.4074461460113525,299.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450988769531,0.9990000128746032,1.0,0.5516490936279297,298.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450988769531,0.9990000128746032,1.0,2.616786003112793,288.9416198730469,284.95001220703125,297.00762939453125,293.66015625,298.8116455078125,299.33941650390625,288.9236145019531,1.0,1.0,1.0,0.0,0.3416019976139068,1.0,-5.593031406402588,0.0001258846314158,5.592905521392822,-1.2591521739959717,1.0,1.0,0.0,285.3814392089844,410.0,70986.7265625,0.0,13301.1943359375,1.0,279.171142578125,286.4160461425781,299.00048828125,301.6736755371094,293.1499938964844,293.1499938964844,279.04998779296875,12612.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611510694026947,1.0,0.0,0.0,2.36552095413208,2.365641832351685,3.733764799562778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.158203125,0.0,405.2068786621094,1895.4371337890625,0.0,211.71109008789065,0.5933459997177124,1.0,0.0,3.0,1.0,0.0
17830740,299.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.9990000128746032,1.0,0.5295538902282715,299.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.9990000128746032,1.0,0.5576457977294922,299.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.9990000128746032,1.0,0.4118752777576446,298.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.9990000128746032,1.0,0.5576457977294922,298.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.9990000128746032,1.0,2.6452314853668213,288.4899597167969,284.95001220703125,297.0287780761719,293.6680908203125,298.59356689453125,299.04949951171875,288.47149658203125,1.0,1.0,1.0,0.0,0.4554693400859833,1.0,-5.654008388519287,5.474403951666318e-05,5.653953552246094,-1.2693251371383667,1.0,1.0,0.0,291.98931884765625,410.0,76280.3828125,0.0,13418.3955078125,1.0,279.08697509765625,285.9400634765625,299.5240783691406,304.0686340332031,293.1499938964844,293.1499938964844,279.04998779296875,16371.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920904517173767,1.0,0.0,0.0,2.6950550079345703,2.6950697898864746,4.846504566557996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.630859375,0.0,599.197265625,1895.4371337890625,0.0,1548.900146484375,0.6724444031715393,1.0,0.0,3.0,1.0,0.0
17830800,298.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,1.0,0.5315293669700623,298.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,1.0,0.5597259998321533,298.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,1.0,0.4134117066860199,298.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,1.0,0.5597259998321533,298.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214904785156,0.9990000128746032,1.0,2.6550991535186768,288.1187438964844,284.95001220703125,297.04998779296875,293.6761169433594,298.4208068847656,298.819580078125,288.1048889160156,1.0,1.0,1.0,0.0,0.5693366527557373,1.0,-5.675161361694336,2.976895120809786e-05,5.675131797790527,-1.272804617881775,1.0,1.0,0.0,294.3041076660156,410.0,79900.2265625,0.0,13458.3828125,1.0,279.0589599609375,285.5547790527344,298.6581420898437,304.1392517089844,293.1499938964844,293.1499938964844,278.75,19825.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849865734577179,1.0,0.0,0.0,2.965792655944824,2.9658079147338867,5.869145525139174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.9296875,0.0,798.5260620117188,1895.4371337890625,0.0,2934.01318359375,0.737307071685791,1.0,0.0,3.0,1.0,0.0
17830860,298.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.9990000128746032,1.0,0.5298915505409241,298.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.9990000128746032,1.0,0.5580013394355774,298.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.9990000128746032,1.0,0.412137895822525,298.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.9990000128746032,1.0,0.5580013394355774,298.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.9990000128746032,1.0,2.6469180583953857,287.7367858886719,284.95001220703125,297.07177734375,293.684326171875,298.2824401855469,298.63385009765625,287.72235107421875,1.0,1.0,1.0,0.0,0.4554693400859833,1.0,-5.657552719116211,4.986731801182032e-05,5.657503128051758,-1.26666522026062,1.0,1.0,0.0,292.6905822753906,410.0,83488.8828125,0.0,13425.2685546875,1.0,278.8183898925781,285.144775390625,297.8678894042969,303.6872253417969,293.1499938964844,293.1499938964844,278.75,22866.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258260726928712,1.0,0.0,0.0,3.185107707977295,3.1851251125335693,6.769265610273578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.6005859375,0.0,989.0980834960938,1895.4371337890625,0.0,3642.82470703125,0.7897646427154541,1.0,0.0,3.0,1.0,0.0
17830920,298.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486083984375,0.9990000128746032,1.0,0.5248289108276367,298.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486083984375,0.9990000128746032,1.0,0.5526701211929321,298.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486083984375,0.9990000128746032,1.0,0.4082002639770508,298.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486083984375,0.9990000128746032,1.0,0.5526701211929321,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486083984375,0.9990000128746032,1.0,2.621628999710083,287.4463806152344,284.95001220703125,297.0945739746094,293.6929016113281,298.1679382324219,298.4785461425781,287.4351501464844,1.0,1.0,1.0,0.0,0.3416019976139068,1.0,-5.603219985961914,0.0001121163804782,5.603107929229736,-1.2516746520996094,1.0,1.0,0.0,287.3601989746094,410.0,85229.8203125,0.0,13321.3837890625,1.0,278.7633056640625,284.862548828125,297.3583679199219,303.1249694824219,293.1499938964844,293.1499938964844,278.45001220703125,25458.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642729759216307,1.0,0.0,0.0,3.3607876300811768,3.360806941986084,7.536599468949134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.77734375,0.0,1161.9580078125,1895.4371337890625,0.0,3990.5830078125,0.8317315578460693,1.0,0.0,3.0,1.0,0.0
17830980,298.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9990000128746032,1.0,0.5106566548347473,298.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9990000128746032,1.0,0.5377460718154907,298.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9990000128746032,1.0,0.3971773982048034,298.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9990000128746032,1.0,0.5377460718154907,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.9990000128746032,1.0,2.550835609436035,287.0687561035156,284.95001220703125,297.1183166503906,293.7017822265625,298.0789794921875,298.3548583984375,287.05224609375,1.0,1.0,1.0,0.0,0.2277346700429916,1.0,-5.451197147369385,0.0002815554325934,5.450915336608887,-1.210341453552246,1.0,1.0,0.0,272.6486511230469,410.0,87163.953125,0.0,13019.5341796875,1.0,278.5080871582031,284.5157775878906,297.091552734375,302.9564514160156,293.1499938964844,293.1499938964844,278.45001220703125,27615.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881198406219482,1.0,0.0,0.0,3.500279426574707,3.500300407409668,8.175206289706693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.033203125,0.0,1312.7303466796875,1895.4371337890625,0.0,4198.89501953125,0.8650205135345459,1.0,0.0,3.0,1.0,0.0
17831040,298.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.9990000128746032,1.0,0.4280642569065094,298.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.9990000128746032,1.0,0.4507722556591034,298.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.9990000128746032,1.0,0.3329388499259949,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.9990000128746032,1.0,0.4507722556591034,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.9990000128746032,1.0,2.138269662857056,286.496337890625,284.95001220703125,297.1430053710937,293.71099853515625,298.03350830078125,298.2535400390625,286.40899658203125,1.0,1.0,1.0,0.0,0.1138673350214958,1.0,-4.563525199890137,0.0011357597541064,4.562389850616455,-0.883465051651001,1.0,1.0,0.0,201.3435211181641,410.0,81826.4375,0.0,11071.0751953125,1.0,278.4598083496094,284.0888977050781,296.92352294921875,302.64752197265625,293.1499938964844,293.1499938964844,278.1499938964844,29378.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999929666519165,1.0,0.0,0.0,3.610290765762329,3.6103131771087646,8.697163593751611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13249.18359375,0.0,1440.4364013671875,1895.4371337890625,0.0,4299.4072265625,0.8912537693977356,1.0,0.0,3.0,1.0,0.0
17831100,298.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.3750180602073669,1.0,0.0011218988802284,298.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.3750180602073669,1.0,0.00118141353596,298.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.3750180602073669,1.0,0.0008725880179554,298.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.3750180602073669,1.0,0.00118141353596,297.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.3750180602073669,1.0,0.0056041171774268,284.0260314941406,284.95001220703125,297.1686706542969,293.72052001953125,298.0409240722656,298.29052734375,281.70068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0118828723207116,0.0035683291498571,0.008314543403685,-0.0159068536013364,0.1000000014901161,0.1000000014901161,0.0,-0.0012568555539473,410.0,8974.4716796875,0.0,33.35603713989258,1.0,278.2135925292969,279.76141357421875,296.613037109375,299.97247314453125,293.1499938964844,293.1499938964844,278.1499938964844,120001.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783325791358948,1.0,0.0,0.0,1.1550947427749634,1.1551178693771362,8.90284184151824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.033935546875,0.0,324.1994323730469,1895.4371337890625,0.0,4114.212890625,0.5608876943588257,1.0,0.0,3.0,1.0,0.0
17831160,299.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15411376953125,0.3787966072559356,1.0,0.0006698514916934,298.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15411376953125,0.3787966072559356,1.0,0.0007053858716972,299.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15411376953125,0.3787966072559356,1.0,0.0005209955852478,298.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15411376953125,0.3787966072559356,1.0,0.0007053858716972,298.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15411376953125,0.3787966072559356,1.0,0.003346046898514,283.98443603515625,284.95001220703125,297.1949462890625,293.7302551269531,297.9866943359375,298.1789855957031,280.02667236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380818262696,0.0035690439399331,0.0035690378863364,-0.0158167593181133,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0651844963431358,410.0,1927.8719482421875,0.0,19.91871452331543,1.0,278.2006530761719,280.26727294921875,295.7107238769531,296.7864990234375,293.1499938964844,293.1499938964844,278.45001220703125,76136.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300969004631042,1.0,0.0,0.0,0.0457680858671665,0.3647018074989319,8.702151221839927e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,375.1902770996094,0.0,57.41148376464844,1895.4371337890625,0.0,2749.347900390625,0.4369508624076843,1.0,0.0,3.0,1.0,0.0
17831220,299.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.3787962794303894,1.0,0.0006698571378365,299.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.3787962794303894,1.0,0.0007053918088786,299.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.3787962794303894,1.0,0.0005209999508224,299.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.3787962794303894,1.0,0.0007053918088786,298.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.3787962794303894,1.0,0.0033460750710219,283.9356689453125,284.95001220703125,297.2221374511719,293.74029541015625,297.9385986328125,298.0769958496094,279.59735107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380953304469,0.0035690509248524,0.0035690446384251,-0.0161914359778165,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0683257803320884,410.0,901.4404296875,0.0,19.91876983642578,1.0,278.2002258300781,280.28466796875,295.09722900390625,295.5037841796875,293.1499938964844,293.1499938964844,278.45001220703125,54740.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631763219833374,1.0,0.0,0.0,5.108447658130899e-05,0.443992555141449,9.687130654925658e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2768155253725126e-05,0.0,50.45891189575195,1895.4371337890625,0.0,1119.525634765625,0.3806286156177521,1.0,0.0,3.0,1.0,0.0
17831280,300.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.3787958920001983,1.0,0.0006698628421872,299.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.3787958920001983,1.0,0.0007053978624753,299.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.3787958920001983,1.0,0.0005210044328123,299.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.3787958920001983,1.0,0.0007053978624753,299.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.3787958920001983,1.0,0.003346103709191,283.8782653808594,284.95001220703125,297.2500915527344,293.75054931640625,297.89520263671875,297.9858703613281,279.44049072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381120942533,0.003569059073925,0.0035690527874976,-0.0166388973593711,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0720773562788963,410.0,459.1588745117188,0.0,19.918832778930664,1.0,278.20001220703125,280.2846374511719,294.7850646972656,294.9665222167969,293.1499938964844,293.1499938964844,278.75,45285.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171252250671386,1.0,0.0,0.0,4.0218208596343175e-05,0.4537771940231323,7.626563768535488e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2403069528518245e-05,0.0,42.80485534667969,1895.4371337890625,0.0,306.89727783203125,0.3509073555469513,1.0,0.0,3.0,1.0,0.0
17831340,300.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.3787954449653625,1.0,0.000669868721161,299.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.3787954449653625,1.0,0.0007054040324874,299.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.3787954449653625,1.0,0.0005210090312175,299.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.3787954449653625,1.0,0.0007054040324874,299.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.3787954449653625,1.0,0.0033461330458521,283.8128662109375,284.95001220703125,297.2787780761719,293.7610168457031,297.8562316894531,297.9049072265625,279.3954772949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138131186366,0.003569068852812,0.003569062333554,-0.0171636156737804,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0764767527580261,410.0,276.6125183105469,0.0,19.918907165527344,1.0,278.1998291015625,280.2846374511719,294.6893920898437,294.7410583496094,293.1499938964844,293.1499938964844,278.75,40688.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2026245445013046,1.0,0.0,0.0,3.6135366826783866e-05,0.4657732546329498,6.852336623466848e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.229099431540817e-05,0.0,39.58486557006836,1895.4371337890625,0.0,0.0,0.3356663584709167,1.0,0.0,3.0,1.0,0.0
17831400,300.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.3787949383258819,1.0,0.0006698747747577,299.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.3787949383258819,1.0,0.0007054104353301,300.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.3787949383258819,1.0,0.000521013746038,299.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.3787949383258819,1.0,0.0007054104353301,299.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.3787949383258819,1.0,0.0033461633138358,283.74041748046875,284.95001220703125,297.3081359863281,293.7716979980469,297.82147216796875,297.8335876464844,279.39678955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381535381078,0.0035690800286829,0.0035690732765942,-0.0177697036415338,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0815584957599639,410.0,201.30894470214844,0.0,19.918989181518555,1.0,278.1996765136719,280.2846374511719,294.6358337402344,294.66845703125,293.1499938964844,293.1499938964844,279.04998779296875,38379.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.408467455301434e-05,0.4759926199913025,6.463463661857127e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.222877760184929e-05,0.0,38.23375701904297,1895.4371337890625,0.0,0.0,0.3278988301753998,1.0,0.0,3.0,1.0,0.0
17831460,300.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9990000128746032,1.0,0.3372572064399719,300.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9990000128746032,1.0,0.3551480770111084,300.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9990000128746032,1.0,0.2623111605644226,299.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9990000128746032,1.0,0.3551480770111084,299.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.9990000128746032,1.0,1.6846696138381958,285.6328430175781,284.95001220703125,297.3381652832031,293.7825622558594,299.3646240234375,300.15545654296875,288.0157165527344,1.0,1.0,1.0,0.0,0.1066970601677894,1.0,-3.602168798446656,0.001981187146157,3.6001875400543213,-1.0011650323867798,5.551115123125783e-17,5.551115123125783e-17,0.0,106.89885711669922,410.0,14228.45703125,0.0,8891.37109375,1.0,278.19952392578125,280.2846374511719,294.5793151855469,294.6091003417969,293.1499938964844,293.1499938964844,279.04998779296875,37199.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.303695120848715e-05,0.4838777184486389,6.264784697951331e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.216302113491111e-05,0.0,37.7236557006836,1895.4371337890625,0.0,0.0,0.3239777982234955,1.0,0.0,3.0,1.0,0.0
17831520,300.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5842590332031,0.9990000128746032,1.0,0.504638671875,299.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5842590332031,0.9990000128746032,1.0,0.5314088463783264,299.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5842590332031,0.9990000128746032,1.0,0.3924967348575592,299.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5842590332031,0.9990000128746032,1.0,0.5314088463783264,299.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5842590332031,0.9990000128746032,1.0,2.520774602890014,289.5745544433594,284.95001220703125,297.36871337890625,293.7935485839844,299.3042297363281,299.8768920898437,289.5271911621094,1.0,1.0,1.0,0.0,0.2129311710596084,1.0,-5.3872151374816895,0.0003568347892723,5.3868584632873535,-1.2223317623138428,1.0,1.0,0.0,263.8660583496094,410.0,66067.1328125,0.0,12886.8681640625,1.0,278.6380920410156,287.11529541015625,295.9366455078125,297.8278503417969,293.1499938964844,293.1499938964844,278.75,8466.9853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9313335418701167,1.9682382345199585,2.4889030214581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.556640625,0.0,227.0320739746093,1895.4371337890625,0.0,0.0,0.4941299557685852,1.0,0.0,3.0,1.0,0.0
17831580,299.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9109802246094,0.9990000128746032,1.0,0.5219192504882812,299.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9109802246094,0.9990000128746032,1.0,0.5496061444282532,299.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9109802246094,0.9990000128746032,1.0,0.4059371948242187,299.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9109802246094,0.9990000128746032,1.0,0.5496061444282532,299.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9109802246094,0.9990000128746032,1.0,2.6070947647094727,288.9066162109375,284.95001220703125,297.3998413085937,293.8047180175781,299.0190124511719,299.4934997558594,288.8841552734375,1.0,1.0,1.0,0.0,0.3193967342376709,1.0,-5.5722479820251465,0.0001497758494224,5.5720977783203125,-1.2553058862686155,1.0,1.0,0.0,283.1827087402344,410.0,73409.7890625,0.0,13260.640625,1.0,278.71563720703125,286.29998779296875,299.23162841796875,302.093505859375,293.1499938964844,293.1499938964844,278.75,12438.3916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722160756587982,1.0,0.0,0.0,2.349118232727051,2.349266290664673,3.682164333440596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.533203125,0.0,396.8431091308594,1895.4371337890625,0.0,229.2347412109375,0.5894069075584412,1.0,0.0,3.0,1.0,0.0
17831640,299.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.9990000128746032,1.0,0.5286101698875427,299.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.9990000128746032,1.0,0.5566520094871521,299.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.9990000128746032,1.0,0.4111412763595581,299.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.9990000128746032,1.0,0.5566520094871521,298.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.9990000128746032,1.0,2.640517473220825,288.44927978515625,284.95001220703125,297.4315185546875,293.8160095214844,298.7875061035156,299.1832275390625,288.43133544921875,1.0,1.0,1.0,0.0,0.4258623421192169,1.0,-5.643898963928223,6.662107625743374e-05,5.643832206726074,-1.2676335573196411,1.0,1.0,0.0,290.8891296386719,410.0,78520.8984375,0.0,13399.1689453125,1.0,278.7402648925781,285.8190612792969,299.6847229003906,304.380859375,293.1499938964844,293.1499938964844,278.45001220703125,16206.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018832564353943,1.0,0.0,0.0,2.6814754009246826,2.681490182876587,4.797786914423341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4345703125,0.0,590.185302734375,1895.4371337890625,0.0,1625.6470947265625,0.6691879034042358,1.0,0.0,3.0,1.0,0.0
17831700,299.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.9990000128746032,1.0,0.5311087369918823,298.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.9990000128746032,1.0,0.5592830777168274,298.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.9990000128746032,1.0,0.4130845963954925,298.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.9990000128746032,1.0,0.5592830777168274,298.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062561035156,0.9990000128746032,1.0,2.652998208999634,288.0028686523437,284.95001220703125,297.4636535644531,293.8274230957031,298.6024475097656,298.93426513671875,287.9858093261719,1.0,1.0,1.0,0.0,0.5323278903961182,1.0,-5.670655727386475,3.512810872052796e-05,5.670620441436768,-1.2721898555755615,1.0,1.0,0.0,293.7981262207031,410.0,83273.6015625,0.0,13449.8994140625,1.0,278.523193359375,285.3375244140625,298.8042907714844,304.58477783203125,293.1499938964844,293.1499938964844,278.45001220703125,19678.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577960729598999,1.0,0.0,0.0,2.9547176361083984,2.954732894897461,5.825394282510388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.2880859375,0.0,789.61376953125,1895.4371337890625,0.0,3008.33642578125,0.7346560955047607,1.0,0.0,3.0,1.0,0.0
17831760,298.828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.9990000128746032,1.0,0.5290274620056152,298.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.9990000128746032,1.0,0.5570913553237915,298.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.9990000128746032,1.0,0.4114657938480377,298.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.9990000128746032,1.0,0.5570913553237915,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.9990000128746032,1.0,2.642601728439331,287.6518249511719,284.95001220703125,297.4962463378906,293.8388977050781,298.4483642578125,298.72509765625,287.6386108398437,1.0,1.0,1.0,0.0,0.4258623421192169,1.0,-5.648281097412109,6.0628444771282375e-05,5.648220539093018,-1.2644439935684204,1.0,1.0,0.0,291.7450866699219,410.0,85939.3203125,0.0,13407.6962890625,1.0,278.4657592773437,284.9822692871094,297.98944091796875,303.9356689453125,293.1499938964844,293.1499938964844,278.1499938964844,22738.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928902506828308,1.0,0.0,0.0,3.17619252204895,3.1762099266052246,6.731423809469561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.921875,0.0,980.8157348632812,1895.4371337890625,0.0,3671.077392578125,0.7876337170600891,1.0,0.0,3.0,1.0,0.0
17831820,298.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.9990000128746032,1.0,0.5230315923690796,298.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.9990000128746032,1.0,0.5507774353027344,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.9990000128746032,1.0,0.4068023264408111,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.9990000128746032,1.0,0.5507774353027344,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.9990000128746032,1.0,2.6126511096954346,287.2720642089844,284.95001220703125,297.5292053222656,293.8504943847656,298.3250427246094,298.5556640625,287.25701904296875,1.0,1.0,1.0,0.0,0.3193967342376709,1.0,-5.5839385986328125,0.0001341115712421,5.583804607391357,-1.2469650506973269,1.0,1.0,0.0,285.4222412109375,410.0,88914.7734375,0.0,13283.974609375,1.0,278.2135314941406,284.607177734375,297.5118408203125,303.5768737792969,293.1499938964844,293.1499938964844,278.1499938964844,25350.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683160781860352,1.0,0.0,0.0,3.353679180145264,3.353698492050171,7.50475180666399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13715.568359375,0.0,1154.6004638671875,1895.4371337890625,0.0,4026.360107421875,0.8300343751907349,1.0,0.0,3.0,1.0,0.0
17831880,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.9990000128746032,1.0,0.5074764490127563,298.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.9990000128746032,1.0,0.5343971252441406,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.9990000128746032,1.0,0.3947038948535919,298.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.9990000128746032,1.0,0.5343971252441406,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.9990000128746032,1.0,2.534950017929077,286.9364318847656,284.95001220703125,297.5625305175781,293.86212158203125,298.2294006347656,298.4211730957031,286.92120361328125,1.0,1.0,1.0,0.0,0.2129311710596084,1.0,-5.417078495025635,0.0003188728296663,5.416759490966797,-1.2022535800933838,1.0,1.0,0.0,269.2907409667969,410.0,89525.109375,0.0,12949.7890625,1.0,278.1614685058594,284.32940673828125,297.2313537597656,303.215087890625,293.1499938964844,293.1499938964844,278.1499938964844,27527.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98936527967453,1.0,0.0,0.0,3.494662284851074,3.494683265686035,8.148988968059712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.794921875,0.0,1306.420654296875,1895.4371337890625,0.0,4209.58349609375,0.8636806011199951,1.0,0.0,3.0,1.0,0.0
17831940,298.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9990000128746032,1.0,0.3998194932937622,298.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9990000128746032,1.0,0.4210291802883148,298.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9990000128746032,1.0,0.3109707236289978,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9990000128746032,1.0,0.4210291802883148,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718811035156,0.9990000128746032,1.0,1.9971811771392824,286.2505798339844,284.95001220703125,297.59619140625,293.873779296875,298.17559814453125,298.3119812011719,286.1264343261719,1.0,1.0,1.0,0.0,0.1064655855298042,1.0,-4.261083126068115,0.0013952641747891,4.259687900543213,-0.7880034446716309,1.0,1.0,0.0,178.30836486816406,410.0,81411.640625,0.0,10382.8935546875,1.0,278.1519470214844,283.8323059082031,297.0690612792969,302.8977966308594,293.1499938964844,293.1499938964844,278.1499938964844,29306.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999495804309845,1.0,0.0,0.0,3.6058411598205566,3.605863571166992,8.675738740748784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.7587890625,0.0,1435.116943359375,1895.4371337890625,0.0,4295.74853515625,0.8901930451393127,1.0,0.0,3.0,1.0,0.0
17832000,298.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.3746338486671448,1.0,0.001119190477766,298.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.3746338486671448,1.0,0.0011785614769905,298.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.3746338486671448,1.0,0.0008704815409146,298.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.3746338486671448,1.0,0.0011785614769905,297.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.3746338486671448,1.0,0.0055905883200466,283.8023681640625,284.95001220703125,297.630126953125,293.8854675292969,298.1763916015625,298.3590393066406,281.5711669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0118596339598298,0.0035685815382748,0.0082910526543855,-0.0292966235429048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1138815581798553,410.0,7181.75732421875,0.0,33.27517318725586,1.0,278.15045166015625,280.0577087402344,296.69970703125,299.7422790527344,293.1499938964844,293.1499938964844,278.45001220703125,114471.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682123064994812,1.0,0.0,0.0,0.5955111384391785,0.5956326723098755,2.3663186965450226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.3734130859375,0.0,145.68072509765625,1895.4371337890625,0.0,4025.443603515625,0.5370532870292664,1.0,0.0,3.0,1.0,0.0
17832060,299.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.59317946434021,1.0,0.0084328949451446,299.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.59317946434021,1.0,0.0088802445679903,299.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.59317946434021,1.0,0.0065589183941483,298.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.59317946434021,1.0,0.0088802445679903,298.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.59317946434021,1.0,0.0421240553259849,283.6036682128906,284.95001220703125,297.6642761230469,293.8971862792969,298.10418701171875,298.307373046875,280.26513671875,1.0,1.0,1.0,0.0,0.0294183604419231,1.0,-0.0900245904922485,0.0035572461783885,0.0864673405885696,-0.0504439994692802,5.551115123125783e-17,5.551115123125783e-17,0.0,0.7670403122901917,410.0,2193.5947265625,0.0,250.1138153076172,1.0,278.1768493652344,280.50439453125,295.7803649902344,296.7023010253906,293.1499938964844,293.1499938964844,278.45001220703125,71723.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084624409675598,1.0,0.0,0.0,0.0013530171709135,0.4351040124893188,2.5657273181045603e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.358177829999477e-05,0.0,64.57608795166016,1895.4371337890625,0.0,2549.041259765625,0.4291778802871704,1.0,0.0,3.0,1.0,0.0
