time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832120,299.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.3871459960937,0.87762051820755,1.0,0.0908317416906356,299.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3871459960937,0.87762051820755,1.0,0.0956501960754394,299.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3871459960937,0.87762051820755,1.0,0.0706469118595123,299.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3871459960937,0.87762051820755,1.0,0.0956501960754394,298.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3871459960937,0.87762051820755,1.0,0.4537233412265777,281.254638671875,284.95001220703125,297.6986389160156,293.9089050292969,298.8930358886719,299.2977905273437,282.1662292480469,1.0,1.0,1.0,0.0,0.0588367208838462,1.0,-0.9688274264335632,0.0033685793168842,0.9654588103294371,-0.2555395066738128,5.551115123125783e-17,5.551115123125783e-17,0.0,12.492856979370115,410.0,6200.7978515625,0.0,2620.69970703125,1.0,278.1763916015625,280.5055847167969,295.1983337402344,295.5631408691406,293.1499938964844,293.1499938964844,278.75,53130.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045284867286682,1.0,0.0,0.0,4.742663440993056e-05,0.4510346055030823,8.993494967843296e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.288791387807578e-05,0.0,49.7912712097168,1895.4371337890625,0.0,954.308349609375,0.3760401308536529,1.0,0.0,3.0,1.0,0.0
17832180,299.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278564453125,0.9990000128746032,1.0,0.2556976675987243,299.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278564453125,0.9990000128746032,1.0,0.2692619562149048,299.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278564453125,0.9990000128746032,1.0,0.1988759487867355,299.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278564453125,0.9990000128746032,1.0,0.2692619562149048,298.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278564453125,0.9990000128746032,1.0,1.2772626876831057,288.3516845703125,284.95001220703125,297.7331237792969,293.9205627441406,299.06787109375,299.497802734375,287.8495178222656,1.0,1.0,1.0,0.0,0.0882550850510597,1.0,-2.7275686264038086,0.0025704777799546,2.724998235702514,-0.6605093479156494,1.0,1.0,0.0,65.60740661621094,410.0,47945.50390625,0.0,6938.67724609375,1.0,278.3424987792969,286.0543212890625,295.1133117675781,296.2301330566406,293.1499938964844,293.1499938964844,278.75,8886.9873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093603789806366,1.0,0.0,0.0,1.7301936149597168,1.924634575843811,1.997481575699567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.0,0.0,194.77197265625,1895.4371337890625,0.0,292.4432983398437,0.4880297482013702,1.0,0.0,3.0,1.0,0.0
17832240,299.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706848144531,0.9990000128746032,1.0,0.4112332165241241,299.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706848144531,0.9990000128746032,1.0,0.4330483675003052,299.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706848144531,0.9990000128746032,1.0,0.3198480606079101,299.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706848144531,0.9990000128746032,1.0,0.4330483675003052,298.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706848144531,0.9990000128746032,1.0,2.054194927215576,287.6801452636719,284.95001220703125,297.76776123046875,293.9322204589844,299.0008239746094,299.38446044921875,287.7217102050781,1.0,1.0,1.0,0.0,0.1176734417676925,1.0,-4.388405799865723,0.0013223363785073,4.387083530426025,-1.032870531082153,1.0,1.0,0.0,172.2315673828125,410.0,66653.7265625,0.0,10659.3671875,1.0,278.61181640625,285.319580078125,296.9364929199219,299.5199279785156,293.1499938964844,293.1499938964844,278.45001220703125,12271.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970945119857788,1.0,0.0,0.0,2.3330962657928467,2.3345813751220703,3.63210745035758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.8408203125,0.0,389.1190490722656,1895.4371337890625,0.0,498.090087890625,0.5857370495796204,1.0,0.0,3.0,1.0,0.0
17832300,299.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.9990000128746032,1.0,0.4781229496002197,299.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.9990000128746032,1.0,0.5034865140914917,299.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.9990000128746032,1.0,0.3718734085559845,298.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.9990000128746032,1.0,0.5034865140914917,298.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.9990000128746032,1.0,2.3883230686187744,287.9136657714844,284.95001220703125,297.8024597167969,293.9437866210937,298.8523864746094,299.165283203125,287.9060974121094,1.0,1.0,1.0,0.0,0.147091805934906,1.0,-5.103217124938965,0.000653730938211,5.102563381195068,-1.1627682447433472,1.0,1.0,0.0,236.3253326416016,410.0,76081.0,0.0,12278.71484375,1.0,278.4991149902344,285.3616943359375,298.1928100585937,302.1919860839844,293.1499938964844,293.1499938964844,278.45001220703125,16053.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944650411605835,1.0,0.0,0.0,2.668775081634521,2.668798923492432,4.752447182454489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.701171875,0.0,581.842041015625,1895.4371337890625,0.0,1567.348876953125,0.6661432385444641,1.0,0.0,3.0,1.0,0.0
17832360,299.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.9990000128746032,1.0,0.4237711131572723,298.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.9990000128746032,1.0,0.4462513923645019,298.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.9990000128746032,1.0,0.3295997679233551,298.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.9990000128746032,1.0,0.4462513923645019,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.9990000128746032,1.0,2.1168243885040283,287.2012939453125,284.95001220703125,297.8371887207031,293.955322265625,298.7013854980469,298.9407958984375,287.1448059082031,1.0,1.0,1.0,0.0,0.1176734417676925,1.0,-4.520382881164551,0.0011915283976122,4.519191265106201,-0.9712610244750975,1.0,1.0,0.0,189.91876220703125,410.0,75430.84375,0.0,10965.80078125,1.0,278.4620361328125,284.7406005859375,298.25701904296875,303.1932067871094,293.1499938964844,293.1499938964844,278.1499938964844,19540.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348842859268188,1.0,0.0,0.0,2.944359064102173,2.944374322891236,5.78462049816153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.048828125,0.0,781.3382568359375,1895.4371337890625,0.0,2793.95849609375,0.7321764230728149,1.0,0.0,3.0,1.0,0.0
17832420,299.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9990000128746032,1.0,0.2786372900009155,298.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9990000128746032,1.0,0.2934184670448303,298.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9990000128746032,1.0,0.2167178839445114,298.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9990000128746032,1.0,0.2934184670448303,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9990000128746032,1.0,1.3918509483337402,285.5119934082031,284.95001220703125,297.8719177246094,293.9667358398437,298.630615234375,298.8292236328125,285.33038330078125,1.0,1.0,1.0,0.0,0.0882550850510597,1.0,-2.973984718322754,0.0023999570403248,2.9715847969055176,-0.6116213798522949,1.0,1.0,0.0,83.43831634521484,410.0,64651.51953125,0.0,7496.17724609375,1.0,278.2197265625,283.42401123046875,297.8497009277344,302.9220886230469,293.1499938964844,293.1499938964844,278.1499938964844,22619.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036967754364014,1.0,0.0,0.0,3.167844533920288,3.1678617000579834,6.696085961266363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.5107421875,0.0,973.1023559570312,1895.4371337890625,0.0,3438.01904296875,0.7856382131576538,1.0,0.0,3.0,1.0,0.0
17832480,299.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9038903117179872,1.0,0.1091150566935539,298.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9038903117179872,1.0,0.1149034053087234,298.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9038903117179872,1.0,0.0848672613501548,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9038903117179872,1.0,0.1149034053087234,298.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9038903117179872,1.0,0.5450522899627686,284.1329040527344,284.95001220703125,297.9065856933594,293.97808837890625,298.707275390625,298.9362487792969,284.68316650390625,1.0,1.0,1.0,0.0,0.0588367208838462,1.0,-1.161673069000244,0.0033084389287978,1.1583645343780518,-0.264610081911087,0.030729504302144,0.030729504302144,0.0,16.514869689941406,410.0,15907.1083984375,0.0,3128.92333984375,1.0,278.1720886230469,283.0897827148437,297.2245483398437,300.2167053222656,293.1499938964844,293.1499938964844,278.45001220703125,93695.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006964564323425,1.0,0.0,0.0,0.4359968900680542,0.4405314028263092,1.2684117756123214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.492431640625,0.0,87.24678802490234,1895.4371337890625,0.0,3410.075927734375,0.4855718910694122,1.0,0.0,3.0,1.0,0.0
17832540,299.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6331132054328918,1.0,0.0123558780178427,299.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6331132054328918,1.0,0.0130113344639539,299.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6331132054328918,1.0,0.0096101276576519,299.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6331132054328918,1.0,0.0130113344639539,298.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6331132054328918,1.0,0.0617201700806617,284.93731689453125,284.95001220703125,297.941162109375,293.98931884765625,298.735107421875,299.1416320800781,283.1352844238281,1.0,1.0,1.0,0.0,0.0294183604419231,1.0,-0.1314182877540588,0.0035511821042746,0.1278671026229858,-0.0700825080275535,0.5328758955001831,0.5328758955001831,0.0,1.1662060022354126,410.0,15040.470703125,0.0,365.9679260253906,1.0,278.28692626953125,281.4681091308594,296.5025634765625,298.6352844238281,293.1499938964844,293.1499938964844,278.45001220703125,39934.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070949912071228,1.0,0.0,0.0,1.798970341682434,1.814928770065308,2.1594412658032525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.6513671875,0.0,301.9887390136719,1895.4371337890625,0.0,2536.467041015625,0.5265944600105286,1.0,0.0,3.0,1.0,0.0
17832600,299.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.364851713180542,1.0,0.0007602394907735,299.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.364851713180542,1.0,0.0008005687850527,299.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.364851713180542,1.0,0.0005912974011152,299.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.364851713180542,1.0,0.0008005687850527,299.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.364851713180542,1.0,0.0037975537125021,284.7109680175781,284.95001220703125,297.9756164550781,294.0003967285156,298.5519104003906,298.9583740234375,280.26715087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0080896951258182,0.0035694469697773,0.0045202476903796,-0.0452701263129711,0.3276755511760711,0.3276755511760711,0.0,-0.2994036674499511,410.0,5360.20361328125,0.0,22.603561401367188,1.0,278.36883544921875,279.8652038574219,296.1262512207031,297.2314147949219,293.1499938964844,293.1499938964844,278.75,53724.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702221155166626,1.0,0.0,0.0,0.9774191975593568,0.9774893522262572,6.374632732786267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.68115234375,0.0,131.9826202392578,1895.4371337890625,0.0,1628.325927734375,0.4318736493587494,1.0,0.0,3.0,1.0,0.0
17832660,300.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.378776490688324,1.0,0.0006700318772345,299.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.378776490688324,1.0,0.0007055758615024,299.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.378776490688324,1.0,0.0005211359239183,299.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.378776490688324,1.0,0.0007055758615024,299.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.378776490688324,1.0,0.0033469481859356,284.6505432128906,284.95001220703125,298.0099182128906,294.0113525390625,298.51715087890625,298.6556396484375,279.2630310058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139204069972,0.0035696108825504,0.0035695931874215,-0.0463866703212261,0.197871521115303,0.197871521115303,0.0,-0.3217436671257019,410.0,2077.172607421875,0.0,19.92206382751465,1.0,278.4815368652344,279.5135803222656,295.6999816894531,296.2189636230469,293.1499938964844,293.1499938964844,278.75,49197.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482949614524841,1.0,0.0,0.0,0.5666600465774536,0.5666704773902893,2.142588151343716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,782.0365600585938,0.0,62.31627655029297,1895.4371337890625,0.0,679.524169921875,0.3793500661849975,1.0,0.0,3.0,1.0,0.0
17832720,300.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.3787757158279419,1.0,0.0006700368248857,299.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.3787757158279419,1.0,0.0007055810419842,300.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.3787757158279419,1.0,0.0005211397656239,299.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.3787757158279419,1.0,0.0007055810419842,299.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.3787757158279419,1.0,0.0033469728659838,284.57977294921875,284.95001220703125,298.04400634765625,294.0221252441406,298.4868469238281,298.4539794921875,278.9229431152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139244582504,0.0035696313716471,0.0035696132108569,-0.0474871546030044,0.0393908880650997,0.0393908880650997,0.0,-0.3309937715530395,410.0,919.2515258789062,0.0,19.92218780517578,1.0,278.5340576171875,279.3593139648437,295.4291381835937,295.6884765625,293.1499938964844,293.1499938964844,279.04998779296875,44050.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735539317131042,1.0,0.0,0.0,0.2985561490058899,0.4034872651100158,6.545762154530621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,129.78382873535156,0.0,38.03317642211914,1895.4371337890625,0.0,231.3823089599609,0.3490470051765442,1.0,0.0,3.0,1.0,0.0
17832780,300.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.3787751197814941,1.0,0.0006700409576296,300.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.3787751197814941,1.0,0.0007055854075588,300.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.3787751197814941,1.0,0.0005211429670453,299.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.3787751197814941,1.0,0.0007055854075588,299.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.3787751197814941,1.0,0.0033469933550804,284.4985656738281,284.95001220703125,298.0778503417969,294.03277587890625,298.4605407714844,298.32550048828125,278.8070373535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139285095036,0.0035696516279131,0.0035696332342922,-0.0485891662538051,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3402581214904785,410.0,423.9161987304688,0.0,19.92228889465332,1.0,278.5809631347656,279.3363952636719,295.3387451171875,295.40386962890625,293.1499938964844,293.1499938964844,279.04998779296875,41038.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1972178816795349,1.0,0.0,0.0,0.0035127340815961,0.3206260502338409,6.661288187714831e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.261529102222994e-05,0.0,27.223020553588867,1895.4371337890625,0.0,0.0,0.3302610516548157,1.0,0.0,3.0,1.0,0.0
17832840,300.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.378775417804718,1.0,0.0006700400263071,300.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.378775417804718,1.0,0.0007055844180285,300.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.378775417804718,1.0,0.0005211422685533,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.378775417804718,1.0,0.0007055844180285,299.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.378775417804718,1.0,0.0033469886984676,284.4079284667969,284.95001220703125,298.11138916015625,294.043212890625,298.4379272460937,298.2488098144531,278.771240234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393135003745,0.0035696662962436,0.0035696474369615,-0.0493674576282501,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3468020558357239,410.0,267.8258972167969,0.0,19.9222412109375,1.0,278.5806884765625,279.3368225097656,295.2580261230469,295.3045349121094,293.1499938964844,293.1499938964844,279.3500061035156,38184.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.01426962018013,1.0,0.0,0.0,3.426918920013122e-05,0.4176135957241058,6.498453034367579e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.251529753673822e-05,0.0,33.21857833862305,1895.4371337890625,0.0,0.0,0.3242898285388946,1.0,0.0,3.0,1.0,0.0
17832900,300.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.3787760734558105,1.0,0.000670037115924,300.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.3787760734558105,1.0,0.0007055813912302,300.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.3787760734558105,1.0,0.0005211399984546,300.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.3787760734558105,1.0,0.0007055813912302,300.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.3787760734558105,1.0,0.0033469742629677,284.3090515136719,284.95001220703125,298.1446228027344,294.0534362792969,298.4187927246094,298.2085266113281,278.7619934082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393204852938,0.0035696697887033,0.0035696509294211,-0.0495560504496097,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3483880460262298,410.0,203.55499267578125,0.0,19.922134399414062,1.0,278.5805358886719,279.3368225097656,295.1770324707031,295.2197265625,293.1499938964844,293.1499938964844,279.3500061035156,36963.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.282730540377088e-05,0.450731873512268,6.225029172690637e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.242071008775383e-05,0.0,34.81935501098633,1895.4371337890625,0.0,0.0,0.3214342296123504,1.0,0.0,3.0,1.0,0.0
17832960,300.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7029113769531,0.9990000128746032,1.0,0.2663091123104095,300.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.7029113769531,0.9990000128746032,1.0,0.2804363071918487,300.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7029113769531,0.9990000128746032,1.0,0.2071292996406555,300.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7029113769531,0.9990000128746032,1.0,0.2804363071918487,300.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7029113769531,0.9990000128746032,1.0,1.3302690982818604,281.9769287109375,284.95001220703125,298.1774597167969,294.0634765625,299.9427490234375,300.60809326171875,284.49822998046875,1.0,1.0,1.0,0.0,0.0940985828638076,1.0,-2.844773530960083,0.0025068712420761,2.842266798019409,-0.7864300012588501,5.551115123125783e-17,5.551115123125783e-17,0.0,66.78541564941406,410.0,12392.603515625,0.0,7196.87890625,1.0,278.5804138183594,279.3368225097656,295.1021423339844,295.1415710449219,293.1499938964844,293.1499938964844,279.6499938964844,36394.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.232200469938107e-05,0.4710569083690643,6.129210095191795e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.233333675074391e-05,0.0,35.904747009277344,1895.4371337890625,0.0,0.0,0.3203386962413788,1.0,0.0,3.0,1.0,0.0
17833020,300.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.9990000128746032,1.0,0.498112678527832,300.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.9990000128746032,1.0,0.5245366096496582,300.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.9990000128746032,1.0,0.3874209821224212,300.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.9990000128746032,1.0,0.5245366096496582,299.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.9990000128746032,1.0,2.488175868988037,289.9429016113281,284.95001220703125,298.2098999023437,294.07330322265625,299.81219482421875,300.28839111328125,289.9039001464844,1.0,1.0,1.0,0.0,0.1881971657276153,1.0,-5.317296028137207,0.0004321619926486,5.316863536834717,-1.2086056470870972,1.0,1.0,0.0,256.8603820800781,410.0,64155.94921875,0.0,12740.564453125,1.0,279.08721923828125,287.5136108398437,296.0106811523437,297.65142822265625,293.1499938964844,293.1499938964844,279.6499938964844,7953.9365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.866811752319336,1.9207093715667725,2.3253828373981378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4345703125,0.0,208.1398468017578,1895.4371337890625,0.0,0.0,0.481240838766098,1.0,0.0,3.0,1.0,0.0
17833080,300.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.9990000128746032,1.0,0.5177087783813477,299.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.9990000128746032,1.0,0.5451722741127014,299.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.9990000128746032,1.0,0.4026623964309692,299.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.9990000128746032,1.0,0.5451722741127014,299.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.9990000128746032,1.0,2.5860626697540283,289.3549499511719,284.95001220703125,298.24188232421875,294.0828552246094,299.5002746582031,299.87060546875,289.3349304199219,1.0,1.0,1.0,0.0,0.2822957336902618,1.0,-5.52713680267334,0.0002012134937103,5.526935577392578,-1.2472152709960938,1.0,1.0,0.0,278.4158020019531,410.0,70247.5,0.0,13171.5908203125,1.0,279.45458984375,286.831298828125,299.2538452148437,301.6940612792969,293.1499938964844,293.1499938964844,279.3500061035156,11960.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067430555820465,1.0,0.0,0.0,2.3035035133361816,2.303720235824585,3.540553166203609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.62890625,0.0,374.1890563964844,1895.4371337890625,0.0,127.01670837402344,0.5784491300582886,1.0,0.0,3.0,1.0,0.0
17833140,299.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8953857421875,0.9990000128746032,1.0,0.5263407826423645,299.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8953857421875,0.9990000128746032,1.0,0.5542621612548828,299.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8953857421875,0.9990000128746032,1.0,0.4093761444091797,299.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8953857421875,0.9990000128746032,1.0,0.5542621612548828,299.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8953857421875,0.9990000128746032,1.0,2.629181146621704,288.89166259765625,284.95001220703125,298.2733764648437,294.0921936035156,299.2451477050781,299.5299072265625,288.8727111816406,1.0,1.0,1.0,0.0,0.3763943314552307,1.0,-5.6195831298828125,9.50945177464746e-05,5.61948823928833,-1.2637786865234375,1.0,1.0,0.0,288.23126220703125,410.0,75787.421875,0.0,13352.6123046875,1.0,279.3832397460937,286.32635498046875,300.0096435546875,304.3931579589844,293.1499938964844,293.1499938964844,279.3500061035156,15752.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565445065498352,1.0,0.0,0.0,2.6436445713043213,2.643659830093384,4.663365587020962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.98046875,0.0,565.556884765625,1895.4371337890625,0.0,1286.150390625,0.6601141691207886,1.0,0.0,3.0,1.0,0.0
17833200,299.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5139465332031,0.9990000128746032,1.0,0.5299901366233826,299.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5139465332031,0.9990000128746032,1.0,0.5581051111221313,299.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5139465332031,0.9990000128746032,1.0,0.4122145473957062,299.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5139465332031,0.9990000128746032,1.0,0.5581051111221313,298.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5139465332031,0.9990000128746032,1.0,2.6474103927612305,288.5110778808594,284.95001220703125,298.3043518066406,294.10125732421875,299.0393371582031,299.2543640136719,288.4966735839844,1.0,1.0,1.0,0.0,0.4704928994178772,1.0,-5.6586689949035645,4.937029007123783e-05,5.658619403839111,-1.2706471681594849,1.0,1.0,0.0,292.4454650878906,410.0,79640.6171875,0.0,13427.2568359375,1.0,279.3582458496094,285.92791748046875,299.1757202148437,304.6152038574219,293.1499938964844,293.1499938964844,279.04998779296875,19268.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263621926307678,1.0,0.0,0.0,2.9238314628601074,2.923846244812012,5.70424276702397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.6484375,0.0,765.1096801757812,1895.4371337890625,0.0,2714.60791015625,0.7272618412971497,1.0,0.0,3.0,1.0,0.0
17833260,299.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9990000128746032,1.0,0.5269214510917664,299.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9990000128746032,1.0,0.5548737049102783,298.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9990000128746032,1.0,0.4098278284072876,298.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9990000128746032,1.0,0.5548737049102783,298.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9990000128746032,1.0,2.632081985473633,288.10333251953125,284.95001220703125,298.3347473144531,294.11004638671875,298.8643493652344,299.0189208984375,288.0875244140625,1.0,1.0,1.0,0.0,0.3763943314552307,1.0,-5.625685214996338,8.677210280438885e-05,5.625598430633545,-1.2591924667358398,1.0,1.0,0.0,289.4317626953125,410.0,83194.484375,0.0,13364.591796875,1.0,279.1195373535156,285.49566650390625,298.3506164550781,304.1709899902344,293.1499938964844,293.1499938964844,279.04998779296875,22383.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063191413879396,1.0,0.0,0.0,3.1512959003448486,3.151313066482544,6.626309527746344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.306640625,0.0,957.9317016601562,1895.4371337890625,0.0,3462.412841796875,0.7816821932792664,1.0,0.0,3.0,1.0,0.0
17833320,298.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7809143066406,0.9990000128746032,1.0,0.5190767645835876,298.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7809143066406,0.9990000128746032,1.0,0.5466127991676331,298.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7809143066406,0.9990000128746032,1.0,0.4037263691425323,298.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7809143066406,0.9990000128746032,1.0,0.5466127991676331,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7809143066406,0.9990000128746032,1.0,2.592895984649658,287.7783203125,284.95001220703125,298.3645324707031,294.1185607910156,298.7234191894531,298.8280029296875,287.7653503417969,1.0,1.0,1.0,0.0,0.2822957336902618,1.0,-5.541520595550537,0.0001821273181121,5.541338443756104,-1.2367751598358154,1.0,1.0,0.0,281.1655578613281,410.0,84702.34375,0.0,13200.73046875,1.0,279.0636901855469,285.1799011230469,297.8123779296875,303.57635498046875,293.1499938964844,293.1499938964844,278.75,25051.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460568428039552,1.0,0.0,0.0,3.333815336227417,3.333834648132324,7.416114158331766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13339.427734375,0.0,1134.205810546875,1895.4371337890625,0.0,3827.37060546875,0.8252913951873779,1.0,0.0,3.0,1.0,0.0
17833380,298.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.9990000128746032,1.0,0.5011770725250244,298.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.9990000128746032,1.0,0.5277635455131531,298.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.9990000128746032,1.0,0.3898043632507324,298.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.9990000128746032,1.0,0.5277635455131531,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.9990000128746032,1.0,2.5034830570220947,287.365234375,284.95001220703125,298.3936462402344,294.12677001953125,298.6141967773437,298.6782531738281,287.3466491699219,1.0,1.0,1.0,0.0,0.1881971657276153,1.0,-5.349573135375977,0.0003917773719877,5.349181652069092,-1.1865326166152954,1.0,1.0,0.0,262.6806640625,410.0,86227.734375,0.0,12809.7080078125,1.0,278.808837890625,284.7933654785156,297.5264892578125,303.35809326171875,293.1499938964844,293.1499938964844,278.75,27280.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699080586433412,1.0,0.0,0.0,3.478937864303589,3.47895884513855,8.075820687736268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.82421875,0.0,1288.8648681640625,1895.4371337890625,0.0,4040.3984375,0.8599293828010559,1.0,0.0,3.0,1.0,0.0
17833440,298.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759155273437,0.9990000128746032,1.0,0.3368847966194153,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759155273437,0.9990000128746032,1.0,0.3547559082508087,298.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759155273437,0.9990000128746032,1.0,0.2620215117931366,298.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759155273437,0.9990000128746032,1.0,0.3547559082508087,297.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759155273437,0.9990000128746032,1.0,1.682809352874756,286.3408203125,284.95001220703125,298.4220886230469,294.1346740722656,298.5273132324219,298.5507507324219,286.1369934082031,1.0,1.0,1.0,0.0,0.0940985828638076,1.0,-3.590580940246582,0.0019373584073036,3.5886435508728027,-0.615725040435791,1.0,1.0,0.0,129.62887573242188,410.0,73031.34375,0.0,8884.341796875,1.0,278.7600402832031,284.02886962890625,297.3441772460937,302.94110107421875,293.1499938964844,293.1499938964844,278.45001220703125,29106.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808445572853088,1.0,0.0,0.0,3.593508005142212,3.5935301780700684,8.616493119006918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.4970703125,0.0,1420.441650390625,1895.4371337890625,0.0,4136.060546875,0.887252926826477,1.0,0.0,3.0,1.0,0.0
17833500,299.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.3651286363601684,1.0,0.0010466410312801,298.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.3651286363601684,1.0,0.001102163339965,298.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.3651286363601684,1.0,0.0008140541031025,298.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.3651286363601684,1.0,0.001102163339965,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.3651286363601684,1.0,0.0052281883545219,284.0242614746094,284.95001220703125,298.4497985839844,294.14227294921875,298.5828857421875,298.6272888183594,281.6383361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0110997213050723,0.0035688611678779,0.0075308606028556,-0.0381787084043026,0.0647090151906013,0.0647090151906013,0.0,-0.1987865269184112,410.0,7650.537109375,0.0,31.118358612060547,1.0,278.521728515625,280.0902099609375,296.9386901855469,299.8336181640625,293.1499938964844,293.1499938964844,278.45001220703125,113975.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461442232131958,1.0,0.0,0.0,0.8648532032966614,0.8648744225502014,4.9908926769148834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.92822265625,0.0,219.03982543945312,1895.4371337890625,0.0,3828.16064453125,0.5462414026260376,1.0,0.0,3.0,1.0,0.0
17833560,299.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.378786563873291,1.0,0.0006699266377836,299.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.378786563873291,1.0,0.000705465034116,299.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.378786563873291,1.0,0.000521054083947,299.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.378786563873291,1.0,0.000705465034116,298.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.378786563873291,1.0,0.0033464222215116,283.98211669921875,284.95001220703125,298.4767150878906,294.1495361328125,298.5753173828125,298.5853576660156,280.2293701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388282813131,0.0035694211255759,0.0035694071557372,-0.0361605025827884,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2358456701040268,410.0,1812.8056640625,0.0,19.920394897460938,1.0,278.50958251953125,280.5844116210937,296.0567932128906,297.015869140625,293.1499938964844,293.1499938964844,278.75,73074.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906314730644226,1.0,0.0,0.0,0.0171235650777816,0.3756418824195862,3.248342150818928e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,229.8551788330078,0.0,56.708526611328125,1895.4371337890625,0.0,2386.09814453125,0.4297643303871155,1.0,0.0,3.0,1.0,0.0
17833620,300.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.3787874281406402,1.0,0.0006699248333461,299.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.3787874281406402,1.0,0.0007054631132632,299.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.3787874281406402,1.0,0.0005210526869632,299.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.3787874281406402,1.0,0.0007054631132632,299.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.3787874281406402,1.0,0.0033464133739471,283.9334411621094,284.95001220703125,298.5028381347656,294.15643310546875,298.5700378417969,298.56182861328125,279.8504638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387742646038,0.0035693936515599,0.0035693806130439,-0.0346875786781311,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2234807759523391,410.0,847.5940551757812,0.0,19.92025184631348,1.0,278.50909423828125,280.5916748046875,295.4839782714844,295.8546142578125,293.1499938964844,293.1499938964844,278.75,53482.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916206240653992,1.0,0.0,0.0,4.882153734797612e-05,0.4440884292125702,9.25800994026893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2886680603260174e-05,0.0,49.32460784912109,1895.4371337890625,0.0,883.2146606445312,0.3767801225185394,1.0,0.0,3.0,1.0,0.0
17833680,300.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.3787882328033447,1.0,0.0006699232035316,299.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.3787882328033447,1.0,0.0007054613670334,299.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.3787882328033447,1.0,0.000521051348187,299.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.3787882328033447,1.0,0.0007054613670334,299.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.3787882328033447,1.0,0.0033464049920439,283.8769836425781,284.95001220703125,298.5281066894531,294.1629943847656,298.5666809082031,298.5509338378906,279.7138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387216448783,0.0035693673416972,0.0035693545360118,-0.0332622788846492,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.211517259478569,410.0,439.19183349609375,0.0,19.920116424560547,1.0,278.50885009765625,280.5916442871094,295.1975402832031,295.3633728027344,293.1499938964844,293.1499938964844,279.04998779296875,44682.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785705864429474,1.0,0.0,0.0,3.9681432099314407e-05,0.455143392086029,7.524775073874945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2550775106064975e-05,0.0,42.37527084350586,1895.4371337890625,0.0,239.501708984375,0.3489441573619842,1.0,0.0,3.0,1.0,0.0
17833740,300.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.3787889778614044,1.0,0.0006699216901324,300.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.3787889778614044,1.0,0.0007054597954265,300.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.3787889778614044,1.0,0.0005210502422414,299.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.3787889778614044,1.0,0.0007054597954265,299.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.3787889778614044,1.0,0.0033463975414633,283.81329345703125,284.95001220703125,298.5524597167969,294.1692199707031,298.5650634765625,298.5486145019531,279.67730712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386718191206,0.003569341963157,0.0035693298559635,-0.0318970084190368,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2000590562820434,410.0,270.2627258300781,0.0,19.91998863220215,1.0,278.5086669921875,280.59161376953125,295.1244201660156,295.1694030761719,293.1499938964844,293.1499938964844,279.04998779296875,40389.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1685599088668823,1.0,0.0,0.0,3.587005994631909e-05,0.4669539034366607,6.802026390057003e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.246485696057789e-05,0.0,39.40300750732422,1895.4371337890625,0.0,0.0,0.3346668481826782,1.0,0.0,3.0,1.0,0.0
17833800,300.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.3787896931171417,1.0,0.0006699204095639,300.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.3787896931171417,1.0,0.0007054584566503,300.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.3787896931171417,1.0,0.0005210491945035,300.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.3787896931171417,1.0,0.0007054584566503,299.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.3787896931171417,1.0,0.0033463912550359,283.7432556152344,284.95001220703125,298.5758972167969,294.175048828125,298.5650329589844,298.5521240234375,279.68218994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386243216693,0.0035693179816007,0.0035693063400685,-0.0306015834212303,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1891882121562957,410.0,200.29673767089844,0.0,19.919872283935547,1.0,278.5085144042969,280.59161376953125,295.0643005371094,295.09820556640625,293.1499938964844,293.1499938964844,279.3500061035156,38227.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3949505450436845e-05,0.4769129455089569,6.437832038297397e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.239470945321955e-05,0.0,38.16193771362305,1895.4371337890625,0.0,0.0,0.3273913562297821,1.0,0.0,3.0,1.0,0.0
17833860,300.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.9990000128746032,1.0,0.4999642670154571,300.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.9990000128746032,1.0,0.5264864563941956,300.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.9990000128746032,1.0,0.3888610899448395,300.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.9990000128746032,1.0,0.5264864563941956,299.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.9990000128746032,1.0,2.497425079345703,292.0370788574219,284.95001220703125,298.5983581542969,294.18048095703125,299.9167785644531,300.3188171386719,291.5494689941406,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336623191833496,0.0004159232776146,5.336206912994385,-1.2350068092346191,1.0,1.0,0.0,256.7635498046875,410.0,57837.8046875,0.0,12782.19140625,1.0,278.599365234375,285.98748779296875,295.0370178222656,295.34051513671875,293.1499938964844,293.1499938964844,279.3500061035156,10315.2822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.234574317932129,1.5306594371795654,1.017016302284901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.99072265625,0.0,102.13511657714844,1895.4371337890625,0.0,0.0,0.4132463037967682,1.0,0.0,3.0,1.0,0.0
17833920,300.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.9990000128746032,1.0,0.5272889733314514,299.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.9990000128746032,1.0,0.5552606582641602,299.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.9990000128746032,1.0,0.410113662481308,299.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.9990000128746032,1.0,0.5552606582641602,299.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.9990000128746032,1.0,2.633917570114136,289.6990966796875,284.95001220703125,298.61981201171875,294.1855163574219,299.6315002441406,299.9291076660156,289.66912841796875,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629807472229004,8.383516978938133e-05,5.62972354888916,-1.2686065435409546,1.0,1.0,0.0,289.03875732421875,410.0,69623.2890625,0.0,13372.1044921875,1.0,279.06317138671875,287.1468505859375,297.57427978515625,299.799072265625,293.1499938964844,293.1499938964844,279.04998779296875,9949.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0762513875961303,1.0,0.0,0.0,2.100335597991944,2.1054983139038086,2.94354578045386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.8115234375,0.0,284.67095947265625,1895.4371337890625,0.0,0.0,0.530229389667511,1.0,0.0,3.0,1.0,0.0
17833980,299.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.9990000128746032,1.0,0.5317593812942505,299.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.9990000128746032,1.0,0.5599682331085205,299.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.9990000128746032,1.0,0.4135906398296356,299.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.9990000128746032,1.0,0.5599682331085205,299.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1000061035156,0.9990000128746032,1.0,2.656248092651367,289.0955505371094,284.95001220703125,298.64019775390625,294.1901550292969,299.36328125,299.57501220703125,289.0728759765625,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677631378173828,2.701728772080969e-05,5.677604675292969,-1.274022102355957,1.0,1.0,0.0,294.4965209960937,410.0,75590.296875,0.0,13463.013671875,1.0,279.0574645996094,286.46795654296875,300.0582275390625,303.68212890625,293.1499938964844,293.1499938964844,279.04998779296875,13819.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175526738166809,1.0,0.0,0.0,2.4761526584625244,2.4761903285980225,4.091176322162937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.2021484375,0.0,464.7350769042969,1895.4371337890625,0.0,563.8060302734375,0.619915246963501,1.0,0.0,3.0,1.0,0.0
17834040,299.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.9990000128746032,1.0,0.5324223041534424,299.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.9990000128746032,1.0,0.5606663227081299,299.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.9990000128746032,1.0,0.4141062200069427,299.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.9990000128746032,1.0,0.5606663227081299,298.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.9990000128746032,1.0,2.659559488296509,288.6322326660156,284.95001220703125,298.6595153808594,294.19439697265625,299.1438293457031,299.28582763671875,288.6148681640625,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684722423553467,1.8509270375943743e-05,5.684703826904297,-1.2747418880462646,1.0,1.0,0.0,295.3182067871094,410.0,80002.4609375,0.0,13476.3408203125,1.0,279.052001953125,285.9894104003906,299.72735595703125,304.9300842285156,293.1499938964844,293.1499938964844,278.75,17500.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676710486412048,1.0,0.0,0.0,2.7864129543304443,2.786427021026612,5.180650646252616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13182.30859375,0.0,662.2212524414062,1895.4371337890625,0.0,2180.18505859375,0.6943448781967163,1.0,0.0,3.0,1.0,0.0
