time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834100,299.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.9990000128746032,1.0,0.5325270295143127,299.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.9990000128746032,1.0,0.5607765913009644,298.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.9990000128746032,1.0,0.4141876697540283,298.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.9990000128746032,1.0,0.5607765913009644,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.9990000128746032,1.0,2.6600825786590576,288.197265625,284.95001220703125,298.6776733398437,294.1981811523437,298.9658203125,299.0506286621094,288.1810607910156,1.0,1.0,1.0,0.0,1.0,1.0,-5.685844421386719,1.716099177428987e-05,5.685827255249023,-1.2748527526855469,1.0,1.0,0.0,295.4485778808594,410.0,84304.7890625,0.0,13478.44140625,1.0,278.8225402832031,285.52276611328125,298.7972412109375,304.7053527832031,293.1499938964844,293.1499938964844,278.75,20831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880115270614624,1.0,0.0,0.0,3.0401065349578857,3.040122509002685,6.166957291497965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.7001953125,0.0,860.0689697265625,1895.4371337890625,0.0,3217.6611328125,0.755090594291687,1.0,0.0,3.0,1.0,0.0
17834160,299.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8874206542969,0.9990000128746032,1.0,0.5324953198432922,298.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8874206542969,0.9990000128746032,1.0,0.5607432126998901,298.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8874206542969,0.9990000128746032,1.0,0.4141630530357361,298.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8874206542969,0.9990000128746032,1.0,0.5607432126998901,298.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8874206542969,0.9990000128746032,1.0,2.6599245071411133,287.8851928710937,284.95001220703125,298.69464111328125,294.2015380859375,298.82086181640625,298.8585205078125,287.87408447265625,1.0,1.0,1.0,0.0,0.884103536605835,1.0,-5.685502529144287,1.7545064110890962e-05,5.685484886169434,-1.2746951580047607,1.0,1.0,0.0,295.4208984375,410.0,86842.9453125,0.0,13477.806640625,1.0,278.7650146484375,285.2033386230469,298.1106872558594,304.05908203125,293.1499938964844,293.1499938964844,278.45001220703125,23732.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338327050209044,1.0,0.0,0.0,3.244830369949341,3.2448484897613525,7.025501531643386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13900.8125,0.0,1045.78662109375,1895.4371337890625,0.0,3716.220947265625,0.8040366768836975,1.0,0.0,3.0,1.0,0.0
17834220,298.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.9990000128746032,1.0,0.5324041247367859,298.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.9990000128746032,1.0,0.560647189617157,298.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.9990000128746032,1.0,0.4140921235084533,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.9990000128746032,1.0,0.560647189617157,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.9990000128746032,1.0,2.65946888923645,287.5670471191406,284.95001220703125,298.7104187011719,294.2044677734375,298.7029113769531,298.7016296386719,287.5558166503906,1.0,1.0,1.0,0.0,0.7682071328163147,1.0,-5.684524059295654,1.8679194909054783e-05,5.684504985809326,-1.274404764175415,1.0,1.0,0.0,295.3259582519531,410.0,89921.1953125,0.0,13475.9775390625,1.0,278.5115051269531,284.8624572753906,297.7305603027344,303.7986755371094,293.1499938964844,293.1499938964844,278.45001220703125,26183.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654290080070496,1.0,0.0,0.0,3.408328056335449,3.4083480834960938,7.751327757432591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13816.435546875,0.0,1211.9688720703125,1895.4371337890625,0.0,4000.830078125,0.8430801033973694,1.0,0.0,3.0,1.0,0.0
17834280,298.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569641113281,0.9990000128746032,1.0,0.5321407914161682,298.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569641113281,0.9990000128746032,1.0,0.5603698492050171,298.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569641113281,0.9990000128746032,1.0,0.4138872921466827,298.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569641113281,0.9990000128746032,1.0,0.5603698492050171,297.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3569641113281,0.9990000128746032,1.0,2.658153295516968,287.3554992675781,284.95001220703125,298.72491455078125,294.2069091796875,298.6064758300781,298.5728759765625,287.3480834960937,1.0,1.0,1.0,0.0,0.6523106694221497,1.0,-5.681696891784668,2.195996785303577e-05,5.681674957275391,-1.2735960483551023,1.0,1.0,0.0,295.04888916015625,410.0,91530.7265625,0.0,13470.689453125,1.0,278.4608459472656,284.6689453125,297.5061950683594,303.5390319824219,293.1499938964844,293.1499938964844,278.1499938964844,28211.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829997420310974,1.0,0.0,0.0,3.5378530025482178,3.537874460220337,8.351660767402791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14614.6171875,0.0,1355.460205078125,1895.4371337890625,0.0,4154.74365234375,0.8739822506904602,1.0,0.0,3.0,1.0,0.0
17834340,298.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.9990000128746032,1.0,0.5313180685043335,298.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.9990000128746032,1.0,0.5595034956932068,298.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.9990000128746032,1.0,0.4132473766803741,298.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.9990000128746032,1.0,0.5595034956932068,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.9990000128746032,1.0,2.654043674468994,287.0999755859375,284.95001220703125,298.7381286621094,294.2088928222656,298.52734375,298.4669189453125,287.0912170410156,1.0,1.0,1.0,0.0,0.5364142656326294,1.0,-5.67286491394043,3.220065627829172e-05,5.672832489013672,-1.271108865737915,1.0,1.0,0.0,294.18048095703125,410.0,93963.296875,0.0,13454.12890625,1.0,278.2032775878906,284.4069519042969,297.4009704589844,303.6023254394531,293.1499938964844,293.1499938964844,278.1499938964844,29861.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996320366859436,1.0,0.0,0.0,3.639813184738159,3.639836072921753,8.839984388941957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14481.607421875,0.0,1476.06298828125,1895.4371337890625,0.0,4268.89208984375,0.8982906937599182,1.0,0.0,3.0,1.0,0.0
17834400,298.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.9990000128746032,1.0,0.5288640856742859,298.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.9990000128746032,1.0,0.5569193959236145,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.9990000128746032,1.0,0.411338746547699,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.9990000128746032,1.0,0.5569193959236145,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.9990000128746032,1.0,2.6417856216430664,286.93609619140625,284.95001220703125,298.75,294.2104187011719,298.46197509765625,298.3791809082031,286.9300842285156,1.0,1.0,1.0,0.0,0.4205178022384643,1.0,-5.646524429321289,6.261122325668111e-05,5.6464619636535645,-1.263777256011963,1.0,1.0,0.0,291.58984375,410.0,94654.2890625,0.0,13404.3671875,1.0,278.158447265625,284.2587280273437,297.3338623046875,303.5072021484375,293.1499938964844,293.1499938964844,278.1499938964844,31186.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719692945480346,3.719716787338257,9.232247748514056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14435.3271484375,0.0,1575.39306640625,1895.4371337890625,0.0,4300.0,0.9173241853713988,1.0,0.0,3.0,1.0,0.0
17834460,298.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.9990000128746032,1.0,0.5285435318946838,298.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.9990000128746032,1.0,0.5565817952156067,298.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.9990000128746032,1.0,0.4110893905162811,298.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.9990000128746032,1.0,0.5565817952156067,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.9990000128746032,1.0,2.640184164047241,286.8324584960937,284.95001220703125,298.7610778808594,294.2118835449219,298.41180419921875,298.3110046386719,286.82879638671875,1.0,1.0,1.0,0.0,0.4180411994457245,1.0,-5.643134117126465,6.699207006022334e-05,5.643067359924316,-1.265067458152771,1.0,1.0,0.0,291.0413818359375,410.0,95044.515625,0.0,13397.8173828125,1.0,278.1513061523437,284.1683654785156,297.3125,303.4659118652344,293.1499938964844,293.1499938964844,278.1499938964844,32240.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7820303440094,3.782054901123047,9.544282875140198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14457.7431640625,0.0,1655.9329833984375,1895.4371337890625,0.0,4300.0,0.9321714639663696,1.0,0.0,3.0,1.0,0.0
17834520,298.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.9990000128746032,1.0,0.5284491777420044,298.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.9990000128746032,1.0,0.5564824342727661,298.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.9990000128746032,1.0,0.411016047000885,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.9990000128746032,1.0,0.5564824342727661,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.9990000128746032,1.0,2.6397130489349365,286.7564392089844,284.95001220703125,298.7719421386719,294.2138061523437,298.3721008300781,298.2565612792969,286.7535095214844,1.0,1.0,1.0,0.0,0.4155645966529846,1.0,-5.642122745513916,6.816456880187616e-05,5.642054557800293,-1.264834761619568,1.0,1.0,0.0,290.9375,410.0,95256.234375,0.0,13395.8916015625,1.0,278.15020751953125,284.1020202636719,297.3080749511719,303.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33072.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830536127090454,3.830561399459839,9.79067067419237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14484.0224609375,0.0,1720.4676513671875,1895.4371337890625,0.0,4300.0,0.943720519542694,1.0,0.0,3.0,1.0,0.0
17834580,298.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.9990000128746032,1.0,0.5283527374267578,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.9990000128746032,1.0,0.5563808679580688,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.9990000128746032,1.0,0.4109410345554352,298.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.9990000128746032,1.0,0.5563808679580688,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.9990000128746032,1.0,2.639231443405152,286.6947937011719,284.95001220703125,298.7825622558594,294.2161560058594,298.3404846191406,298.2126159667969,286.6923828125,1.0,1.0,1.0,0.0,0.4130879640579223,1.0,-5.641088962554932,6.936387217137963e-05,5.641019344329834,-1.26460063457489,1.0,1.0,0.0,290.8309631347656,410.0,95349.59375,0.0,13393.9208984375,1.0,278.1500244140625,284.04815673828125,297.3090209960937,303.46710205078125,293.1499938964844,293.1499938964844,278.1499938964844,33726.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868195772171021,3.868221759796143,9.98412929220649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14495.9873046875,0.0,1771.71240234375,1895.4371337890625,0.0,4300.0,0.9526848196983336,1.0,0.0,3.0,1.0,0.0
17834640,298.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.9990000128746032,1.0,0.5282541513442993,298.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.9990000128746032,1.0,0.5562770366668701,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.9990000128746032,1.0,0.4108643233776092,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.9990000128746032,1.0,0.5562770366668701,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.9990000128746032,1.0,2.6387388706207275,286.6438903808594,284.95001220703125,298.7929992675781,294.2189025878906,298.31512451171875,298.1768493652344,286.6418762207031,1.0,1.0,1.0,0.0,0.4106113612651825,1.0,-5.640031337738037,7.059068593662232e-05,5.639960765838623,-1.264365315437317,1.0,1.0,0.0,290.7216796875,410.0,95360.3046875,0.0,13391.9052734375,1.0,278.1500244140625,284.0034484863281,297.3111267089844,303.4703674316406,293.1499938964844,293.1499938964844,278.1499938964844,34237.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897405624389648,3.8974318504333496,1.0135483989870409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14495.384765625,0.0,1812.15234375,1895.4371337890625,0.0,4300.0,0.9596363306045532,1.0,0.0,3.0,1.0,0.0
17834700,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.9990000128746032,1.0,0.5281533002853394,298.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.9990000128746032,1.0,0.5561708211898804,298.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.9990000128746032,1.0,0.4107858836650848,297.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.9990000128746032,1.0,0.5561708211898804,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.9990000128746032,1.0,2.638235092163086,286.601318359375,284.95001220703125,298.80322265625,294.2220764160156,298.2946472167969,298.1474304199219,286.599609375,1.0,1.0,1.0,0.0,0.4081347286701202,1.0,-5.638950347900391,7.184561400208622e-05,5.63887882232666,-1.264128804206848,1.0,1.0,0.0,290.6095275878906,410.0,95311.390625,0.0,13389.8427734375,1.0,278.1499938964844,283.9658508300781,297.31304931640625,303.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,34635.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.919992208480835,3.9200186729431152,1.0253299933538074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14485.00390625,0.0,1843.84130859375,1895.4371337890625,0.0,4300.0,0.9650108814239502,1.0,0.0,3.0,1.0,0.0
17834760,298.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.9990000128746032,1.0,0.5280501842498779,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.9990000128746032,1.0,0.5560622811317444,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.9990000128746032,1.0,0.4107056856155395,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.9990000128746032,1.0,0.5560622811317444,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.9990000128746032,1.0,2.6377201080322266,286.5652160644531,284.95001220703125,298.8132629394531,294.2256164550781,298.2779541015625,298.1229553222656,286.5637512207031,1.0,1.0,1.0,0.0,0.4056581854820251,1.0,-5.637845039367676,7.312923844438046e-05,5.637772083282471,-1.2638908624649048,1.0,1.0,0.0,290.4945068359375,410.0,95219.921875,0.0,13387.7333984375,1.0,278.1499938964844,283.9338073730469,297.3144836425781,303.4663391113281,293.1499938964844,293.1499938964844,278.1499938964844,34944.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.937457799911499,3.9374845027923584,1.0344871270717704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14467.517578125,0.0,1868.59716796875,1895.4371337890625,0.0,4300.0,0.969166338443756,1.0,0.0,3.0,1.0,0.0
17834820,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9990000128746032,1.0,0.5279447436332703,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9990000128746032,1.0,0.5559512376785278,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9990000128746032,1.0,0.410623699426651,297.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9990000128746032,1.0,0.5559512376785278,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9990000128746032,1.0,2.637193441390991,286.5342712402344,284.95001220703125,298.8230895996094,294.22955322265625,298.26422119140625,298.10235595703125,286.53302001953125,1.0,1.0,1.0,0.0,0.40318164229393,1.0,-5.636714458465576,7.444224320352077e-05,5.6366400718688965,-1.2636513710021973,1.0,1.0,0.0,290.3765563964844,410.0,95098.125,0.0,13385.5751953125,1.0,278.1499938964844,283.9062194824219,297.3155212402344,303.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,35184.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9509084224700928,3.9509353637695312,1.041566974890884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14444.9775390625,0.0,1887.8123779296875,1895.4371337890625,0.0,4300.0,0.9723662734031676,1.0,0.0,3.0,1.0,0.0
17834880,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9990000128746032,1.0,0.5278369188308716,298.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9990000128746032,1.0,0.5558376908302307,297.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9990000128746032,1.0,0.410539835691452,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9990000128746032,1.0,0.5558376908302307,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9990000128746032,1.0,2.636654853820801,286.5072937011719,284.95001220703125,298.8327331542969,294.2338562011719,298.2527160644531,298.0846862792969,286.5061950683594,1.0,1.0,1.0,0.0,0.4007050991058349,1.0,-5.635558605194092,7.57852612878196e-05,5.6354827880859375,-1.2634104490280151,1.0,1.0,0.0,290.2555847167969,410.0,94956.1640625,0.0,13383.3681640625,1.0,278.1499938964844,283.8820495605469,297.3162841796875,303.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35370.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.961350679397583,3.9613778591156006,1.0470799907125183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14419.138671875,0.0,1902.8206787109373,1895.4371337890625,0.0,4300.0,0.9748503565788268,1.0,0.0,3.0,1.0,0.0
17834940,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.9990000128746032,1.0,0.5277267098426819,298.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.9990000128746032,1.0,0.555721640586853,297.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.9990000128746032,1.0,0.4104540944099426,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.9990000128746032,1.0,0.555721640586853,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837951660156,0.9990000128746032,1.0,2.636104106903076,286.4836120605469,284.95001220703125,298.8422241210937,294.238525390625,298.2430419921875,298.0694580078125,286.482666015625,1.0,1.0,1.0,0.0,0.3982285559177398,1.0,-5.634376525878906,7.715895480941981e-05,5.634299278259277,-1.2631678581237793,1.0,1.0,0.0,290.1315612792969,410.0,94800.265625,0.0,13381.109375,1.0,278.1499938964844,283.8607788085937,297.3169250488281,303.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,35513.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969357490539551,3.969384670257568,1.0513169854675652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14391.091796875,0.0,1914.382080078125,1895.4371337890625,0.0,4300.0,0.9767549633979796,1.0,0.0,3.0,1.0,0.0
17835000,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,1.0,0.5276139378547668,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,1.0,0.5556029081344604,297.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,1.0,0.410366415977478,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,1.0,0.5556029081344604,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,1.0,2.6355409622192383,286.4624938964844,284.95001220703125,298.8515319824219,294.2435302734375,298.2347412109375,298.0560302734375,286.46160888671875,1.0,1.0,1.0,0.0,0.3957520127296448,1.0,-5.633167743682861,7.856400043237954e-05,5.633089542388916,-1.2629233598709106,1.0,1.0,0.0,290.00439453125,410.0,94636.390625,0.0,13378.798828125,1.0,278.1499938964844,283.8417053222656,297.31756591796875,303.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,35624.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975588083267212,3.9756155014038086,1.0546201565375668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14361.87109375,0.0,1923.4112548828125,1895.4371337890625,0.0,4300.0,0.9782370328903198,1.0,0.0,3.0,1.0,0.0
17835060,298.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9990000128746032,1.0,0.5274986624717712,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9990000128746032,1.0,0.555481493473053,297.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9990000128746032,1.0,0.4102767407894134,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9990000128746032,1.0,0.555481493473053,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9990000128746032,1.0,2.634965181350708,286.44354248046875,284.95001220703125,298.8606872558594,294.24884033203125,298.22760009765625,298.04412841796875,286.4427490234375,1.0,1.0,1.0,0.0,0.3932754397392273,1.0,-5.631931781768799,8.000111120054498e-05,5.631851673126221,-1.2626769542694092,1.0,1.0,0.0,289.8740539550781,410.0,94467.8671875,0.0,13376.4345703125,1.0,278.1499938964844,283.8245544433594,297.3182678222656,303.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,35710.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980346918106079,3.980374336242676,1.0571463917585788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14332.0654296875,0.0,1930.3265380859373,1895.4371337890625,0.0,4300.0,0.9793689250946044,1.0,0.0,3.0,1.0,0.0
17835120,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.9990000128746032,1.0,0.5273807644844055,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.9990000128746032,1.0,0.5553573369979858,297.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.9990000128746032,1.0,0.4101850688457489,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.9990000128746032,1.0,0.5553573369979858,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.9990000128746032,1.0,2.634376287460327,286.42633056640625,284.95001220703125,298.86968994140625,294.2545166015625,298.2213134765625,298.03338623046875,286.42559814453125,1.0,1.0,1.0,0.0,0.3907988667488098,1.0,-5.630667686462402,8.147095650201663e-05,5.63058614730835,-1.2624280452728271,1.0,1.0,0.0,289.740478515625,410.0,94297.9609375,0.0,13374.0166015625,1.0,278.1499938964844,283.8089294433594,297.3191223144531,303.41094970703125,293.1499938964844,293.1499938964844,278.1499938964844,35776.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984033107757568,3.984060525894165,1.05910532965936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14302.228515625,0.0,1935.694580078125,1895.4371337890625,0.0,4300.0,0.9802456498146056,1.0,0.0,3.0,1.0,0.0
17835180,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.9990000128746032,1.0,0.5272602438926697,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.9990000128746032,1.0,0.5552303791046143,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.9990000128746032,1.0,0.4100912809371948,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.9990000128746032,1.0,0.5552303791046143,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.9990000128746032,1.0,2.6337740421295166,286.4105529785156,284.95001220703125,298.8785400390625,294.2604675292969,298.2157592773437,298.0236511230469,286.409912109375,1.0,1.0,1.0,0.0,0.3883222937583923,1.0,-5.629374980926514,8.297424938064069e-05,5.629292011260986,-1.262176513671875,1.0,1.0,0.0,289.6036376953125,410.0,94128.75,0.0,13371.541015625,1.0,278.1499938964844,283.7945861816406,297.3201599121094,303.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,35827.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986875057220459,3.986902475357056,1.0606169098537066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14272.72265625,0.0,1939.8399658203125,1895.4371337890625,0.0,4300.0,0.9809216260910034,1.0,0.0,3.0,1.0,0.0
17835240,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.9990000128746032,1.0,0.5271369218826294,298.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.9990000128746032,1.0,0.5551005601882935,297.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.9990000128746032,1.0,0.4099953770637512,297.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.9990000128746032,1.0,0.5551005601882935,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.9990000128746032,1.0,2.633157968521118,286.39599609375,284.95001220703125,298.8872375488281,294.2667236328125,298.21075439453125,298.0146484375,286.3953857421875,1.0,1.0,1.0,0.0,0.3858457207679748,1.0,-5.628052711486816,8.451171743217856e-05,5.627967834472656,-1.2619214057922363,1.0,1.0,0.0,289.4635009765625,410.0,93961.8515625,0.0,13369.0087890625,1.0,278.1499938964844,283.78131103515625,297.3214111328125,303.3905029296875,293.1499938964844,293.1499938964844,278.1499938964844,35867.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989088773727417,3.9891161918640137,1.0617950465530155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14243.8193359375,0.0,1943.072998046875,1895.4371337890625,0.0,4300.0,0.9814481139183044,1.0,0.0,3.0,1.0,0.0
17835300,298.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38262939453125,0.9990000128746032,1.0,0.5270107388496399,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38262939453125,0.9990000128746032,1.0,0.5549677014350891,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38262939453125,0.9990000128746032,1.0,0.4098972678184509,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38262939453125,0.9990000128746032,1.0,0.5549677014350891,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38262939453125,0.9990000128746032,1.0,2.6325278282165527,286.38250732421875,284.95001220703125,298.89581298828125,294.27325439453125,298.2062683105469,298.00634765625,286.3819580078125,1.0,1.0,1.0,0.0,0.3833691477775574,1.0,-5.626699924468994,8.608411008026451e-05,5.626614093780518,-1.261662244796753,1.0,1.0,0.0,289.32000732421875,410.0,93798.3671875,0.0,13366.4169921875,1.0,278.1499938964844,283.76904296875,297.3229064941406,303.3808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990766048431397,3.990793466567993,1.062688056663319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14215.7060546875,0.0,1945.52490234375,1895.4371337890625,0.0,4300.0,0.9818469882011414,1.0,0.0,3.0,1.0,0.0
17835360,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9990000128746032,1.0,0.526881754398346,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9990000128746032,1.0,0.554831862449646,297.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9990000128746032,1.0,0.4097968935966491,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9990000128746032,1.0,0.554831862449646,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9990000128746032,1.0,2.631883382797241,286.36993408203125,284.95001220703125,298.9042358398437,294.28009033203125,298.2021484375,297.9985656738281,286.369384765625,1.0,1.0,1.0,0.0,0.3808925747871399,1.0,-5.625316619873047,8.769216219661757e-05,5.6252288818359375,-1.261398196220398,1.0,1.0,0.0,289.17315673828125,410.0,93639.0,0.0,13363.763671875,1.0,278.1499938964844,283.757568359375,297.3246765136719,303.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992066860198975,3.9920942783355713,1.0633809779392325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14188.4873046875,0.0,1947.42822265625,1895.4371337890625,0.0,4300.0,0.9821564555168152,1.0,0.0,3.0,1.0,0.0
17835420,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.9990000128746032,1.0,0.5267497301101685,298.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.9990000128746032,1.0,0.554692804813385,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.9990000128746032,1.0,0.4096942245960235,297.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.9990000128746032,1.0,0.554692804813385,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.9990000128746032,1.0,2.6312239170074463,286.3581237792969,284.95001220703125,298.9125671386719,294.2871398925781,298.1983947753906,297.99127197265625,286.35760498046875,1.0,1.0,1.0,0.0,0.3784160017967224,1.0,-5.623900890350342,8.933665230870247e-05,5.623811721801758,-1.2611281871795654,1.0,1.0,0.0,289.0229797363281,410.0,93484.359375,0.0,13361.048828125,1.0,278.1499938964844,283.746826171875,297.32666015625,303.3633117675781,293.1499938964844,293.1499938964844,278.1499938964844,35939.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993070363998413,3.9930977821350098,1.063915647137037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14162.263671875,0.0,1948.8970947265625,1895.4371337890625,0.0,4300.0,0.9823950529098512,1.0,0.0,3.0,1.0,0.0
17835480,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.9990000128746032,1.0,0.5266146659851074,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.9990000128746032,1.0,0.5545505881309509,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.9990000128746032,1.0,0.4095892012119293,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.9990000128746032,1.0,0.5545505881309509,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.9990000128746032,1.0,2.630549430847168,286.34698486328125,284.95001220703125,298.9207458496094,294.2944641113281,298.19488525390625,297.9843444824219,286.34649658203125,1.0,1.0,1.0,0.0,0.3759394288063049,1.0,-5.622453212738037,9.101835894398393e-05,5.62236213684082,-1.2608513832092283,1.0,1.0,0.0,288.869384765625,410.0,93334.703125,0.0,13358.2685546875,1.0,278.1499938964844,283.7366943359375,297.3289489746094,303.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,35953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9938559532165527,3.993883371353149,1.064334242073528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14137.06640625,0.0,1950.04736328125,1895.4371337890625,0.0,4300.0,0.982581913471222,1.0,0.0,3.0,1.0,0.0
17835540,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.9990000128746032,1.0,0.5264765024185181,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.9990000128746032,1.0,0.5544050931930542,297.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.9990000128746032,1.0,0.4094817042350769,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.9990000128746032,1.0,0.5544050931930542,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.9990000128746032,1.0,2.62985897064209,286.33648681640625,284.95001220703125,298.9288330078125,294.302001953125,298.1916198730469,297.9778137207031,286.3360290527344,1.0,1.0,1.0,0.0,0.3734628558158874,1.0,-5.620971202850342,9.273807518184184e-05,5.62087869644165,-1.2605667114257812,1.0,1.0,0.0,288.7124328613281,410.0,93190.3671875,0.0,13355.4228515625,1.0,278.1499938964844,283.7271423339844,297.3314819335937,303.3480834960937,293.1499938964844,293.1499938964844,278.1499938964844,35963.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994450807571411,3.994478225708008,1.0646513146639336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14112.9501953125,0.0,1950.9188232421875,1895.4371337890625,0.0,4300.0,0.982723355293274,1.0,0.0,3.0,1.0,0.0
17835600,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.9990000128746032,1.0,0.5263350605964661,298.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.9990000128746032,1.0,0.5542562007904053,297.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.9990000128746032,1.0,0.4093717336654663,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.9990000128746032,1.0,0.5542562007904053,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.9990000128746032,1.0,2.629152774810791,286.3265075683594,284.95001220703125,298.93682861328125,294.3097839355469,298.1885986328125,297.9715270996094,286.3261108398437,1.0,1.0,1.0,0.0,0.3709862828254699,1.0,-5.619455337524414,9.449660865357146e-05,5.619360446929932,-1.2602734565734863,1.0,1.0,0.0,288.55206298828125,410.0,93051.2734375,0.0,13352.509765625,1.0,278.1499938964844,283.7181091308594,297.3342590332031,303.3414001464844,293.1499938964844,293.1499938964844,278.1499938964844,35972.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994917154312134,3.9949445724487305,1.0648999477780308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14089.884765625,0.0,1951.6024169921875,1895.4371337890625,0.0,4300.0,0.9828342795372008,1.0,0.0,3.0,1.0,0.0
17835660,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.9990000128746032,1.0,0.5261904001235962,298.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.9990000128746032,1.0,0.5541037917137146,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.9990000128746032,1.0,0.409259170293808,297.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.9990000128746032,1.0,0.5541037917137146,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.9990000128746032,1.0,2.628429889678955,286.31707763671875,284.95001220703125,298.9447326660156,294.3177795410156,298.1857604980469,297.965576171875,286.3166809082031,1.0,1.0,1.0,0.0,0.3685097098350525,1.0,-5.617903709411621,9.629480337025598e-05,5.617807388305664,-1.259970784187317,1.0,1.0,0.0,288.38824462890625,410.0,92917.7265625,0.0,13349.5263671875,1.0,278.1499938964844,283.7095947265625,297.3373107910156,303.3353576660156,293.1499938964844,293.1499938964844,278.1499938964844,35978.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995267868041992,3.995295286178589,1.0650869626260828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14067.9208984375,0.0,1952.1163330078125,1895.4371337890625,0.0,4300.0,0.9829177260398864,1.0,0.0,3.0,1.0,0.0
17835720,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9990000128746032,1.0,0.5260422825813293,298.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9990000128746032,1.0,0.5539478659629822,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9990000128746032,1.0,0.4091440141201019,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9990000128746032,1.0,0.5539478659629822,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9990000128746032,1.0,2.627690315246582,286.30810546875,284.95001220703125,298.9525451660156,294.3259582519531,298.1830749511719,297.9598388671875,286.3077392578125,1.0,1.0,1.0,0.0,0.3660331070423126,1.0,-5.616315841674805,9.81334815151058e-05,5.616217613220215,-1.2596575021743774,1.0,1.0,0.0,288.2209777832031,410.0,92789.3046875,0.0,13346.470703125,1.0,278.1499938964844,283.70147705078125,297.3406066894531,303.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,35983.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9955410957336426,3.9955685138702393,1.0652325954652042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14046.970703125,0.0,1952.5169677734373,1895.4371337890625,0.0,4300.0,0.9829826951026917,1.0,0.0,3.0,1.0,0.0
17835780,298.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9990000128746032,1.0,0.5258907675743103,298.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9990000128746032,1.0,0.5537883043289185,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9990000128746032,1.0,0.4090261459350586,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9990000128746032,1.0,0.5537883043289185,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9990000128746032,1.0,2.6269333362579346,286.299560546875,284.95001220703125,298.96026611328125,294.3343200683594,298.1805725097656,297.954345703125,286.2991943359375,1.0,1.0,1.0,0.0,0.3635565340518951,1.0,-5.614691257476807,0.000100013516203,5.614591121673584,-1.2593337297439575,1.0,1.0,0.0,288.0501708984375,410.0,92666.3515625,0.0,13343.3427734375,1.0,278.1499938964844,283.6937866210937,297.3441162109375,303.3250732421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99574875831604,3.995776414871216,1.0653434401319828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14027.08984375,0.0,1952.821533203125,1895.4371337890625,0.0,4300.0,0.9830321073532104,1.0,0.0,3.0,1.0,0.0
17835840,298.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.9990000128746032,1.0,0.5257356762886047,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.9990000128746032,1.0,0.5536249876022339,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.9990000128746032,1.0,0.4089055359363556,297.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.9990000128746032,1.0,0.5536249876022339,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914733886719,0.9990000128746032,1.0,2.6261587142944336,286.2914123535156,284.95001220703125,298.9678955078125,294.34283447265625,298.1781921386719,297.94903564453125,286.2910461425781,1.0,1.0,1.0,0.0,0.3610799610614776,1.0,-5.613028526306152,0.0001019357805489,5.612926483154297,-1.2589988708496094,1.0,1.0,0.0,287.8757629394531,410.0,92548.1875,0.0,13340.1396484375,1.0,278.1499938964844,283.6864318847656,297.3478698730469,303.32080078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9959118366241455,3.995939254760742,1.065430296876002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14008.1435546875,0.0,1953.060546875,1895.4371337890625,0.0,4300.0,0.9830708503723145,1.0,0.0,3.0,1.0,0.0
17835900,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9990000128746032,1.0,0.5255772471427917,298.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9990000128746032,1.0,0.5534580945968628,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9990000128746032,1.0,0.4087822735309601,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9990000128746032,1.0,0.5534580945968628,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.9990000128746032,1.0,2.6253669261932373,286.2836303710937,284.95001220703125,298.9754943847656,294.3515319824219,298.1759338378906,297.94390869140625,286.2832946777344,1.0,1.0,1.0,0.0,0.3586033582687378,1.0,-5.611329555511475,0.0001039012640831,5.611225605010986,-1.2586661577224731,1.0,1.0,0.0,287.6966857910156,410.0,92435.3515625,0.0,13336.8642578125,1.0,278.1499938964844,283.6794738769531,297.3519592285156,303.3171691894531,293.1499938964844,293.1499938964844,278.1499938964844,35992.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999808669090272,1.0,0.0,0.0,3.99603533744812,3.996062994003296,1.0654962352418806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13990.2763671875,0.0,1953.2418212890625,1895.4371337890625,0.0,4299.8388671875,0.9831002354621888,1.0,0.0,3.0,1.0,0.0
17835960,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.9990000128746032,1.0,0.5254150629043579,298.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.9990000128746032,1.0,0.5532873272895813,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.9990000128746032,1.0,0.4086561501026153,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.9990000128746032,1.0,0.5532873272895813,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.9990000128746032,1.0,2.6245570182800293,286.27618408203125,284.95001220703125,298.9830017089844,294.3603820800781,298.173828125,297.93896484375,286.27587890625,1.0,1.0,1.0,0.0,0.3561267852783203,1.0,-5.609590530395508,0.0001059107671608,5.609484672546387,-1.258320927619934,1.0,1.0,0.0,287.5139465332031,410.0,92327.0703125,0.0,13333.509765625,1.0,278.1499938964844,283.6728210449219,297.35760498046875,303.31475830078125,293.1499938964844,293.1499938964844,278.1499938964844,35994.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995180368423462,1.0,0.0,0.0,3.996131896972656,3.996159315109253,1.0655476216925308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13973.8349609375,0.0,1953.3831787109373,1895.4371337890625,0.0,4295.93603515625,0.9831231832504272,1.0,0.0,3.0,1.0,0.0
17836020,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.9990000128746032,1.0,0.5252484083175659,298.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.9990000128746032,1.0,0.5531118512153625,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.9990000128746032,1.0,0.4085265100002289,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.9990000128746032,1.0,0.5531118512153625,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.9990000128746032,1.0,2.623724460601806,286.26904296875,284.95001220703125,298.990478515625,294.3693542480469,298.1718139648437,297.9342041015625,286.26873779296875,1.0,1.0,1.0,0.0,0.3536502122879028,1.0,-5.607803821563721,0.0001079649155144,5.607696056365967,-1.2579212188720703,1.0,1.0,0.0,287.3305053710937,410.0,92223.1484375,0.0,13330.0595703125,1.0,278.1499938964844,283.6664733886719,297.3649597167969,303.314453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998986005783081,1.0,0.0,0.0,3.996206045150757,3.9962334632873535,1.065587184712058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13958.853515625,0.0,1953.491943359375,1895.4371337890625,0.0,4291.44677734375,0.9831408262252808,1.0,0.0,3.0,1.0,0.0
17836080,298.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9990000128746032,1.0,0.5250771641731262,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9990000128746032,1.0,0.552931547164917,297.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9990000128746032,1.0,0.4083933532238006,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9990000128746032,1.0,0.552931547164917,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9990000128746032,1.0,2.6228692531585693,286.2621459960937,284.95001220703125,298.9978942871094,294.3784484863281,298.1698913574219,297.9295654296875,286.2618713378906,1.0,1.0,1.0,0.0,0.3511736392974853,1.0,-5.605968475341797,0.0001100646113627,5.60585880279541,-1.257465362548828,1.0,1.0,0.0,287.1464233398437,410.0,92123.1171875,0.0,13326.513671875,1.0,278.1499938964844,283.660400390625,297.3731689453125,303.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,35996.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984119534492492,1.0,0.0,0.0,3.99626398086548,3.996291399002075,1.0656181075319182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13944.8896484375,0.0,1953.576904296875,1895.4371337890625,0.0,4286.59814453125,0.983154594898224,1.0,0.0,3.0,1.0,0.0
