time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836140,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.9990000128746032,1.0,0.524901807308197,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.9990000128746032,1.0,0.5527468323707581,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.9990000128746032,1.0,0.4082569479942322,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.9990000128746032,1.0,0.5527468323707581,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.9990000128746032,1.0,2.621993064880371,286.25555419921875,284.95001220703125,299.0052795410156,294.3876342773437,298.1680603027344,297.92510986328125,286.2552795410156,1.0,1.0,1.0,0.0,0.3486970663070678,1.0,-5.60408878326416,0.0001122110479627,5.603976726531982,-1.2569843530654907,1.0,1.0,0.0,286.9593200683594,410.0,92027.4140625,0.0,13322.87890625,1.0,278.1499938964844,283.6545715332031,297.3819274902344,303.3178100585937,293.1499938964844,293.1499938964844,278.1499938964844,35997.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978150725364684,1.0,0.0,0.0,3.996307849884033,3.996335506439209,1.0656415270204889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13931.8974609375,0.0,1953.641357421875,1895.4371337890625,0.0,4281.55126953125,0.9831650853157043,1.0,0.0,3.0,1.0,0.0
17836200,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9990000128746032,1.0,0.5247226357460022,298.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9990000128746032,1.0,0.5525582432746887,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9990000128746032,1.0,0.4081176221370697,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9990000128746032,1.0,0.5525582432746887,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9990000128746032,1.0,2.621098279953003,286.2492370605469,284.95001220703125,299.0126037597656,294.3969421386719,298.1663513183594,297.9207763671875,286.2489624023437,1.0,1.0,1.0,0.0,0.3462204933166504,1.0,-5.602169036865234,0.0001144054331234,5.602054595947266,-1.256507158279419,1.0,1.0,0.0,286.76690673828125,410.0,91935.5859375,0.0,13319.1630859375,1.0,278.1499938964844,283.64898681640625,297.3910217285156,303.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,35997.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972100853919984,1.0,0.0,0.0,3.996342420578003,3.9963698387146,1.0656599442881998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13919.69921875,0.0,1953.69189453125,1895.4371337890625,0.0,4276.43115234375,0.9831732511520386,1.0,0.0,3.0,1.0,0.0
17836260,298.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.9990000128746032,1.0,0.5245393514633179,298.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.9990000128746032,1.0,0.552365243434906,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.9990000128746032,1.0,0.4079750776290893,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.9990000128746032,1.0,0.552365243434906,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.9990000128746032,1.0,2.620182752609253,286.2431640625,284.95001220703125,299.0199279785156,294.4063415527344,298.1647644042969,297.91656494140625,286.2428894042969,1.0,1.0,1.0,0.0,0.3437438905239105,1.0,-5.6002044677734375,0.0001166486399597,5.600087642669678,-1.2560161352157593,1.0,1.0,0.0,286.57037353515625,410.0,91847.8046875,0.0,13315.3583984375,1.0,278.1499938964844,283.6436767578125,297.4003295898437,303.3241577148437,293.1499938964844,293.1499938964844,278.1499938964844,35998.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966040849685668,1.0,0.0,0.0,3.996368646621704,3.996396064758301,1.0656739277692395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13908.2958984375,0.0,1953.730224609375,1895.4371337890625,0.0,4271.29736328125,0.98317950963974,1.0,0.0,3.0,1.0,0.0
17836320,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.9990000128746032,1.0,0.5243518948554993,298.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.9990000128746032,1.0,0.5521677732467651,297.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.9990000128746032,1.0,0.407829225063324,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.9990000128746032,1.0,0.5521677732467651,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.9990000128746032,1.0,2.619246244430542,286.2373046875,284.95001220703125,299.0272216796875,294.4158020019531,298.1632385253906,297.9125061035156,286.237060546875,1.0,1.0,1.0,0.0,0.341267317533493,1.0,-5.598194599151611,0.0001189416507259,5.5980753898620605,-1.2555100917816162,1.0,1.0,0.0,286.3697204589844,410.0,91763.40625,0.0,13311.4638671875,1.0,278.1499938964844,283.6385803222656,297.4097595214844,303.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,35998.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960005283355712,1.0,0.0,0.0,3.996389150619507,3.996416568756104,1.0656848417056608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13897.53125,0.0,1953.7603759765625,1895.4371337890625,0.0,4266.1796875,0.9831843972206116,1.0,0.0,3.0,1.0,0.0
17836380,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.9990000128746032,1.0,0.5241600275039673,298.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.9990000128746032,1.0,0.5519657731056213,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.9990000128746032,1.0,0.4076800346374511,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.9990000128746032,1.0,0.5519657731056213,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.231689453125,0.9990000128746032,1.0,2.6182878017425537,286.2316589355469,284.95001220703125,299.03448486328125,294.42529296875,298.16180419921875,297.9085693359375,286.2314147949219,1.0,1.0,1.0,0.0,0.3387907445430755,1.0,-5.59613847732544,0.0001212855058838,5.596017360687256,-1.2549892663955688,1.0,1.0,0.0,286.164794921875,410.0,91682.53125,0.0,13307.4755859375,1.0,278.1499938964844,283.6336975097656,297.4193115234375,303.3323059082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954023957252502,1.0,0.0,0.0,3.996404647827149,3.996432304382324,1.0656932545316522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.4169921875,0.0,1953.783447265625,1895.4371337890625,0.0,4261.10205078125,0.9831880927085876,1.0,0.0,3.0,1.0,0.0
17836440,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9990000128746032,1.0,0.5239638090133667,298.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9990000128746032,1.0,0.5517591238021851,297.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9990000128746032,1.0,0.4075273871421814,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9990000128746032,1.0,0.5517591238021851,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.9990000128746032,1.0,2.617307662963867,286.2262268066406,284.95001220703125,299.041748046875,294.43487548828125,298.16046142578125,297.9047241210937,286.2259826660156,1.0,1.0,1.0,0.0,0.3363141417503357,1.0,-5.5940351486206055,0.0001236812531715,5.593911170959473,-1.2544536590576172,1.0,1.0,0.0,285.9555358886719,410.0,91604.796875,0.0,13303.3935546875,1.0,278.1499938964844,283.6289978027344,297.4289245605469,303.3368530273437,293.1499938964844,293.1499938964844,278.1499938964844,35999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948103427886964,1.0,0.0,0.0,3.9964170455932617,3.9964444637298575,1.0656997346814023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13877.87109375,0.0,1953.80126953125,1895.4371337890625,0.0,4256.07177734375,0.9831910133361816,1.0,0.0,3.0,1.0,0.0
17836500,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9990000128746032,1.0,0.5237630605697632,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9990000128746032,1.0,0.5515477061271667,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9990000128746032,1.0,0.4073712825775146,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9990000128746032,1.0,0.5515477061271667,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9990000128746032,1.0,2.616304874420166,286.2209777832031,284.95001220703125,299.04901123046875,294.4444580078125,298.1592102050781,297.9010009765625,286.22076416015625,1.0,1.0,1.0,0.0,0.3338375687599182,1.0,-5.591883659362793,0.0001261299621546,5.591757297515869,-1.253903865814209,1.0,1.0,0.0,285.7417297363281,410.0,91530.390625,0.0,13299.2138671875,1.0,278.1499938964844,283.6245422363281,297.4385681152344,303.3416748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942261576652528,1.0,0.0,0.0,3.996426105499268,3.9964537620544434,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13868.9169921875,0.0,1953.8148193359373,1895.4371337890625,0.0,4251.103515625,0.9831932187080384,1.0,0.0,3.0,1.0,0.0
17836560,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9990000128746032,1.0,0.523557722568512,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9990000128746032,1.0,0.5513315200805664,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9990000128746032,1.0,0.407211571931839,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9990000128746032,1.0,0.5513315200805664,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9990000128746032,1.0,2.61527943611145,286.2159118652344,284.95001220703125,299.0563049316406,294.4540710449219,298.1580505371094,297.8973999023437,286.2156982421875,1.0,1.0,1.0,0.0,0.3313609659671783,1.0,-5.5896830558776855,0.0001286327315028,5.589554309844971,-1.2533401250839231,1.0,1.0,0.0,285.5232849121094,410.0,91458.78125,0.0,13294.935546875,1.0,278.1499938964844,283.6202087402344,297.4482727050781,303.34674072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936493039131165,1.0,0.0,0.0,3.9964332580566406,3.996460914611816,1.065708488567907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13860.45703125,0.0,1953.825439453125,1895.4371337890625,0.0,4246.1923828125,0.983194887638092,1.0,0.0,3.0,1.0,0.0
17836620,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9990000128746032,1.0,0.523347795009613,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9990000128746032,1.0,0.5511104464530945,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9990000128746032,1.0,0.4070482850074768,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9990000128746032,1.0,0.5511104464530945,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.9990000128746032,1.0,2.6142306327819824,286.2110290527344,284.95001220703125,299.0635681152344,294.46368408203125,298.1569519042969,297.8938903808594,286.2108459472656,1.0,1.0,1.0,0.0,0.3288843929767608,1.0,-5.587432861328125,0.0001311906526098,5.587301731109619,-1.252764105796814,1.0,1.0,0.0,285.2999267578125,410.0,91390.015625,0.0,13290.556640625,1.0,278.1499938964844,283.6160888671875,297.4579467773437,303.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930805563926696,1.0,0.0,0.0,3.996438980102539,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13852.490234375,0.0,1953.83349609375,1895.4371337890625,0.0,4241.3466796875,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
17836680,297.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.9990000128746032,1.0,0.5231330990791321,298.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.9990000128746032,1.0,0.5508843064308167,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.9990000128746032,1.0,0.4068813025951385,297.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.9990000128746032,1.0,0.5508843064308167,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.9990000128746032,1.0,2.6131579875946045,286.206298828125,284.95001220703125,299.0708923339844,294.4732971191406,298.15594482421875,297.8904724121094,286.2060852050781,1.0,1.0,1.0,0.0,0.326407790184021,1.0,-5.585131645202637,0.0001338048750767,5.584997653961182,-1.2521761655807495,1.0,1.0,0.0,285.0715026855469,410.0,91323.6015625,0.0,13286.0751953125,1.0,278.1499938964844,283.6120910644531,297.4676513671875,303.3574523925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925193190574646,1.0,0.0,0.0,3.996443271636963,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13844.9296875,0.0,1953.83984375,1895.4371337890625,0.0,4236.56005859375,0.9831972718238832,1.0,0.0,3.0,1.0,0.0
17836740,297.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.9990000128746032,1.0,0.5229135751724243,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.9990000128746032,1.0,0.5506531596183777,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.9990000128746032,1.0,0.4067105650901794,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.9990000128746032,1.0,0.5506531596183777,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.9990000128746032,1.0,2.6120617389678955,286.20172119140625,284.95001220703125,299.0782165527344,294.48291015625,298.1549987792969,297.8871459960937,286.2015075683594,1.0,1.0,1.0,0.0,0.3239312171936035,1.0,-5.582778930664063,0.0001364765339531,5.582642555236816,-1.251578450202942,1.0,1.0,0.0,284.8377685546875,410.0,91259.7890625,0.0,13281.4892578125,1.0,278.1499938964844,283.6082458496094,297.4773254394531,303.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919667840003968,1.0,0.0,0.0,3.9964466094970703,3.996474027633667,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13837.80859375,0.0,1953.8446044921875,1895.4371337890625,0.0,4231.84375,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
17836800,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.9990000128746032,1.0,0.5226892232894897,298.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.9990000128746032,1.0,0.550416886806488,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.9990000128746032,1.0,0.4065360426902771,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.9990000128746032,1.0,0.550416886806488,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.9990000128746032,1.0,2.61094069480896,286.197265625,284.95001220703125,299.0855712890625,294.4924621582031,298.1541442871094,297.8839111328125,286.19708251953125,1.0,1.0,1.0,0.0,0.3214546144008636,1.0,-5.580373764038086,0.0001392068224959,5.580234527587891,-1.2509716749191284,1.0,1.0,0.0,284.5985107421875,410.0,91198.078125,0.0,13276.7978515625,1.0,278.1499938964844,283.6045227050781,297.48699951171875,303.3688049316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991422176361084,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.0390625,0.0,1953.8485107421875,1895.4371337890625,0.0,4227.19140625,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17836860,297.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.9990000128746032,1.0,0.522459864616394,298.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.9990000128746032,1.0,0.5501753687858582,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.9990000128746032,1.0,0.4063576459884643,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.9990000128746032,1.0,0.5501753687858582,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.9990000128746032,1.0,2.609795093536377,286.19293212890625,284.95001220703125,299.0929870605469,294.50201416015625,298.1533508300781,297.8807678222656,286.1927490234375,1.0,1.0,1.0,0.0,0.3189780414104461,1.0,-5.577915668487549,0.0001419969194103,5.577773571014404,-1.250357151031494,1.0,1.0,0.0,284.353515625,410.0,91138.578125,0.0,13271.998046875,1.0,278.1499938964844,283.6009521484375,297.4966125488281,303.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908864498138428,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13824.6328125,0.0,1953.851318359375,1895.4371337890625,0.0,4222.61083984375,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17836920,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,1.0,0.5222254395484924,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,1.0,0.5499285459518433,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,1.0,0.4061753451824188,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,1.0,0.5499285459518433,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9990000128746032,1.0,2.608624219894409,286.188720703125,284.95001220703125,299.1004333496094,294.511474609375,298.1526184082031,297.877685546875,286.18853759765625,1.0,1.0,1.0,0.0,0.3165014386177063,1.0,-5.575403213500977,0.0001448480470571,5.575258255004883,-1.249736189842224,1.0,1.0,0.0,284.1025695800781,410.0,91080.984375,0.0,13267.087890625,1.0,278.1499938964844,283.5975036621094,297.50616455078125,303.380615234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99035906791687,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13818.53125,0.0,1953.8536376953125,1895.4371337890625,0.0,4218.09765625,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17836980,297.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,1.0,0.5219858288764954,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,1.0,0.549676239490509,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,1.0,0.4059889912605285,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,1.0,0.549676239490509,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,1.0,2.60742735862732,286.18463134765625,284.95001220703125,299.10791015625,294.5208740234375,298.1519775390625,297.87469482421875,286.1844787597656,1.0,1.0,1.0,0.0,0.3140248358249664,1.0,-5.572835445404053,0.0001477614132454,5.57268762588501,-1.2491097450256348,1.0,1.0,0.0,283.8454284667969,410.0,91025.484375,0.0,13262.064453125,1.0,278.1499938964844,283.5941772460937,297.5156555175781,303.3866271972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989841103553772,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.763671875,0.0,1953.8553466796875,1895.4371337890625,0.0,4213.66162109375,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17837040,297.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9990000128746032,1.0,0.5217410326004028,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9990000128746032,1.0,0.5494184494018555,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9990000128746032,1.0,0.4057985842227936,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9990000128746032,1.0,0.5494184494018555,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9990000128746032,1.0,2.6062045097351074,286.1806335449219,284.95001220703125,299.115478515625,294.5302124023437,298.15142822265625,297.8717956542969,286.18048095703125,1.0,1.0,1.0,0.0,0.3115482628345489,1.0,-5.570211410522461,0.0001507382548879,5.570060729980469,-1.2484768629074097,1.0,1.0,0.0,283.58209228515625,410.0,90971.53125,0.0,13256.927734375,1.0,278.1499938964844,283.5909118652344,297.5250549316406,303.3926696777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893320202827454,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13807.2333984375,0.0,1953.856689453125,1895.4371337890625,0.0,4209.29833984375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17837100,297.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.9990000128746032,1.0,0.5214908719062805,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.9990000128746032,1.0,0.5491549968719482,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.9990000128746032,1.0,0.4056040346622467,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.9990000128746032,1.0,0.5491549968719482,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.9990000128746032,1.0,2.604954957962036,286.1767578125,284.95001220703125,299.12310791015625,294.5394287109375,298.15093994140625,297.8689270019531,286.1766052246094,1.0,1.0,1.0,0.0,0.3090716600418091,1.0,-5.567530155181885,0.0001537798525532,5.567376136779785,-1.2478396892547607,1.0,1.0,0.0,283.3122253417969,410.0,90919.328125,0.0,13251.6728515625,1.0,278.1499938964844,283.5877990722656,297.5343933105469,303.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888321757316588,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13801.9638671875,0.0,1953.857666015625,1895.4371337890625,0.0,4205.0107421875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17837160,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9990000128746032,1.0,0.5212352275848389,298.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9990000128746032,1.0,0.5488858222961426,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9990000128746032,1.0,0.405405193567276,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9990000128746032,1.0,0.5488858222961426,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9990000128746032,1.0,2.603677988052368,286.1729431152344,284.95001220703125,299.1307983398437,294.5485534667969,298.1505126953125,297.8661499023437,286.1727905273437,1.0,1.0,1.0,0.0,0.3065950572490692,1.0,-5.564789772033691,0.0001568874431541,5.564632892608643,-1.2471964359283447,1.0,1.0,0.0,283.03582763671875,410.0,90868.4609375,0.0,13246.2978515625,1.0,278.1499938964844,283.5847473144531,297.5436096191406,303.4048156738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988341748714447,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13796.8876953125,0.0,1953.8585205078125,1895.4371337890625,0.0,4200.80078125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17837220,297.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.9990000128746032,1.0,0.5209739804267883,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.9990000128746032,1.0,0.5486106872558594,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.9990000128746032,1.0,0.4052020013332367,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.9990000128746032,1.0,0.5486106872558594,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.9990000128746032,1.0,2.6023731231689453,286.1692199707031,284.95001220703125,299.1385803222656,294.5575561523437,298.150146484375,297.86346435546875,286.1690673828125,1.0,1.0,1.0,0.0,0.3041184544563293,1.0,-5.561989784240723,0.0001600623509148,5.561829566955566,-1.2465474605560305,1.0,1.0,0.0,282.7527160644531,410.0,90819.0234375,0.0,13240.7998046875,1.0,278.1499938964844,283.5817565917969,297.5527038574219,303.410888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878607392311096,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13792.005859375,0.0,1953.859130859375,1895.4371337890625,0.0,4196.66845703125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17837280,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9990000128746032,1.0,0.5207070112228394,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9990000128746032,1.0,0.5483295917510986,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9990000128746032,1.0,0.4049943685531616,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9990000128746032,1.0,0.5483295917510986,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9990000128746032,1.0,2.601039409637451,286.16552734375,284.95001220703125,299.1464538574219,294.5664367675781,298.1498718261719,297.8608093261719,286.1653747558594,1.0,1.0,1.0,0.0,0.3016418814659118,1.0,-5.559127807617188,0.0001633058564038,5.558964729309082,-1.2458912134170532,1.0,1.0,0.0,282.4629211425781,410.0,90770.6171875,0.0,13235.1748046875,1.0,278.1499938964844,283.578857421875,297.5616760253906,303.4169006347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873894453048706,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13787.2568359375,0.0,1953.859619140625,1895.4371337890625,0.0,4192.6171875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17837340,297.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.9990000128746032,1.0,0.5204342007637024,298.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.9990000128746032,1.0,0.5480422973632812,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.9990000128746032,1.0,0.4047821760177612,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.9990000128746032,1.0,0.5480422973632812,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.9990000128746032,1.0,2.599676609039306,286.16192626953125,284.95001220703125,299.1544189453125,294.5751647949219,298.149658203125,297.85821533203125,286.1617736816406,1.0,1.0,1.0,0.0,0.299165278673172,1.0,-5.556203842163086,0.0001666192838456,5.556036949157715,-1.245227575302124,1.0,1.0,0.0,282.1662292480469,410.0,90723.3671875,0.0,13229.4208984375,1.0,278.1499938964844,283.5760498046875,297.57049560546875,303.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869279265403748,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13782.646484375,0.0,1953.8599853515625,1895.4371337890625,0.0,4188.64697265625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17837400,297.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.9990000128746032,1.0,0.5201553702354431,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.9990000128746032,1.0,0.5477486848831177,297.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.9990000128746032,1.0,0.4045653045177459,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.9990000128746032,1.0,0.5477486848831177,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.9990000128746032,1.0,2.598283767700196,286.1583557128906,284.95001220703125,299.1624755859375,294.583740234375,298.1495056152344,297.855712890625,286.158203125,1.0,1.0,1.0,0.0,0.2966886758804321,1.0,-5.553215026855469,0.0001700039720162,5.55304479598999,-1.2445544004440308,1.0,1.0,0.0,281.8627014160156,410.0,90676.9296875,0.0,13223.53515625,1.0,278.1499938964844,283.5732421875,297.57916259765625,303.4287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986476480960846,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13778.1181640625,0.0,1953.8602294921875,1895.4371337890625,0.0,4184.76025390625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17837460,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.9990000128746032,1.0,0.519870400428772,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.9990000128746032,1.0,0.5474485754966736,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.9990000128746032,1.0,0.4043436646461487,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.9990000128746032,1.0,0.5474485754966736,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.9990000128746032,0.9998323321342468,2.596860408782959,286.15484619140625,284.95001220703125,299.1706237792969,294.5921325683594,298.1494445800781,297.8532409667969,286.1546936035156,1.0,1.0,1.0,0.0,0.2942120730876922,1.0,-5.55016040802002,0.0001734612887958,5.549986839294434,-1.243870973587036,1.0,1.0,0.0,281.5522155761719,410.0,90631.359375,0.0,13217.5126953125,1.0,278.1499938964844,283.5705261230469,297.5876770019531,303.4344787597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986035168170929,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13773.671875,0.0,1953.8604736328125,1895.4371337890625,0.0,4180.958984375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17837520,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.9990000128746032,1.0,0.5195791721343994,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.9990000128746032,1.0,0.5471418499946594,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.9990000128746032,1.0,0.4041171073913574,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.9990000128746032,1.0,0.5471418499946594,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.9990000128746032,0.9996179938316344,2.595405340194702,286.1513671875,284.95001220703125,299.17889404296875,294.6003723144531,298.1494445800781,297.850830078125,286.1512145996094,1.0,1.0,1.0,0.0,0.29173544049263,1.0,-5.5470380783081055,0.0001769925729604,5.546861171722412,-1.243175387382507,1.0,1.0,0.0,281.2348022460937,410.0,90586.40625,0.0,13211.3505859375,1.0,278.1499938964844,283.5678405761719,297.59600830078125,303.44012451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856042265892028,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.26171875,0.0,1953.860595703125,1895.4371337890625,0.0,4177.244140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17837580,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.9990000128746032,1.0,0.5192814469337463,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.9990000128746032,1.0,0.5468283891677856,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.9990000128746032,1.0,0.4038855731487274,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.9990000128746032,1.0,0.5468283891677856,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.9990000128746032,0.9993920922279358,2.5939183235168457,286.1479187011719,284.95001220703125,299.18731689453125,294.6083984375,298.1495056152344,297.8484802246094,286.14776611328125,1.0,1.0,1.0,0.0,0.2892588376998901,1.0,-5.54384708404541,0.0001805992360459,5.543666839599609,-1.242466688156128,1.0,1.0,0.0,280.9103088378906,410.0,90542.125,0.0,13205.044921875,1.0,278.1499938964844,283.565185546875,297.6041259765625,303.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851834177970886,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13764.8876953125,0.0,1953.8607177734373,1895.4371337890625,0.0,4173.61474609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17837640,297.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.9990000128746032,1.0,0.518977165222168,298.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.9990000128746032,1.0,0.5465078949928284,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.9990000128746032,1.0,0.4036488831043243,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.9990000128746032,1.0,0.5465078949928284,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.9990000128746032,0.999156653881073,2.592398405075073,286.1444702148437,284.95001220703125,299.1958312988281,294.6162109375,298.149658203125,297.8461608886719,286.1443176269531,1.0,1.0,1.0,0.0,0.2867822349071502,1.0,-5.540585517883301,0.0001842826313804,5.540400981903076,-1.2417423725128174,1.0,1.0,0.0,280.5788269042969,410.0,90498.1640625,0.0,13198.5927734375,1.0,278.1499938964844,283.56256103515625,297.612060546875,303.4508972167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847738742828368,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.49609375,0.0,1953.86083984375,1895.4371337890625,0.0,4170.080078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17837700,297.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,1.0,0.5186660289764404,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,1.0,0.5461803078651428,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,1.0,0.4034069180488586,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,1.0,0.5461803078651428,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.9989106059074402,2.5908443927764893,286.1410522460937,284.95001220703125,299.2044677734375,294.6238098144531,298.1498413085937,297.8439025878906,286.1408996582031,1.0,1.0,1.0,0.0,0.284305602312088,1.0,-5.5372514724731445,0.0001880442287074,5.5370635986328125,-1.2410026788711548,1.0,1.0,0.0,280.2401428222656,410.0,90454.5625,0.0,13191.9892578125,1.0,278.1499938964844,283.5599365234375,297.6197509765625,303.4560241699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843748807907104,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13756.076171875,0.0,1953.8609619140625,1895.4371337890625,0.0,4166.634765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17837760,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9990000128746032,1.0,0.5183479189872742,298.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9990000128746032,1.0,0.5458453297615051,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9990000128746032,1.0,0.403159499168396,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9990000128746032,1.0,0.5458453297615051,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9990000128746032,0.9986535906791688,2.5892553329467773,286.1376342773437,284.95001220703125,299.2132873535156,294.63116455078125,298.150146484375,297.8417053222656,286.1374816894531,1.0,1.0,1.0,0.0,0.2818289995193481,1.0,-5.533844470977783,0.0001918854832183,5.533652305603027,-1.2402474880218506,1.0,1.0,0.0,279.8940734863281,410.0,90411.2421875,0.0,13185.2294921875,1.0,278.1499938964844,283.5573425292969,297.627197265625,303.4609069824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839861392974854,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13751.607421875,0.0,1953.8609619140625,1895.4371337890625,0.0,4163.275390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17837820,297.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9990000128746032,1.0,0.518022894859314,298.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9990000128746032,1.0,0.5455030798912048,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9990000128746032,1.0,0.4029067158699035,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9990000128746032,1.0,0.5455030798912048,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9990000128746032,0.9983869194984436,2.587631702423096,286.1342163085937,284.95001220703125,299.22222900390625,294.6382751464844,298.1504821777344,297.8395690917969,286.1340637207031,1.0,1.0,1.0,0.0,0.2793523967266083,1.0,-5.530360698699951,0.0001958077627932,5.530165195465088,-1.2394708395004272,1.0,1.0,0.0,279.5409851074219,410.0,90368.015625,0.0,13178.314453125,1.0,278.1499938964844,283.55474853515625,297.6344299316406,303.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836092591285706,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13747.0673828125,0.0,1953.8609619140625,1895.4371337890625,0.0,4160.01708984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17837880,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9990000128746032,1.0,0.517690896987915,298.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9990000128746032,1.0,0.5451534986495972,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9990000128746032,1.0,0.4026485085487366,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9990000128746032,1.0,0.5451534986495972,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9990000128746032,0.9981113076210022,2.585973262786865,286.1307678222656,284.95001220703125,299.2313232421875,294.6451416015625,298.1509094238281,297.83746337890625,286.1306457519531,1.0,1.0,1.0,0.0,0.276875764131546,1.0,-5.526799201965332,0.0001998124935198,5.526599407196045,-1.2386713027954102,1.0,1.0,0.0,279.1808166503906,410.0,90324.7109375,0.0,13171.2421875,1.0,278.1499938964844,283.5521850585937,297.64141845703125,303.4700012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832447171211244,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13742.4208984375,0.0,1953.861083984375,1895.4371337890625,0.0,4156.86376953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17837940,297.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.9990000128746032,1.0,0.5173510909080505,298.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.9990000128746032,1.0,0.5447956323623657,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.9990000128746032,1.0,0.4023841917514801,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.9990000128746032,1.0,0.5447956323623657,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.9990000128746032,0.997825801372528,2.584275960922241,286.1273193359375,284.95001220703125,299.2405700683594,294.6517028808594,298.1513977050781,297.8353881835937,286.127197265625,1.0,1.0,1.0,0.0,0.2743991613388061,1.0,-5.523160457611084,0.0002039013925241,5.522956371307373,-1.2378571033477783,1.0,1.0,0.0,278.8126525878906,410.0,90281.25,0.0,13163.9951171875,1.0,278.1499938964844,283.549560546875,297.6481018066406,303.4741516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828908443450928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13737.634765625,0.0,1953.861083984375,1895.4371337890625,0.0,4153.80078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17838000,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.9990000128746032,1.0,0.5170042514801025,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.9990000128746032,1.0,0.5444303750991821,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.9990000128746032,1.0,0.4021144211292267,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.9990000128746032,1.0,0.5444303750991821,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.9990000128746032,0.9975316524505616,2.58254337310791,286.12384033203125,284.95001220703125,299.25,294.65802001953125,298.1519470214844,297.8333740234375,286.12371826171875,1.0,1.0,1.0,0.0,0.2719225585460663,1.0,-5.519439220428467,0.0002080756967188,5.51923131942749,-1.2370152473449707,1.0,1.0,0.0,278.4375,410.0,90237.6015625,0.0,13156.5888671875,1.0,278.1499938964844,283.5469665527344,297.6545104980469,303.4779968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825501441955566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13732.7138671875,0.0,1953.861083984375,1895.4371337890625,0.0,4150.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838060,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9990000128746032,1.0,0.5166493654251099,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9990000128746032,1.0,0.5440566539764404,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9990000128746032,1.0,0.4018383920192718,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9990000128746032,1.0,0.5440566539764404,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9990000128746032,0.9972285628318788,2.580770492553711,286.120361328125,284.95001220703125,299.259521484375,294.6641540527344,298.1525573730469,297.8314208984375,286.1202087402344,1.0,1.0,1.0,0.0,0.269445925951004,1.0,-5.515637397766113,0.0002123371668858,5.515424728393555,-1.2361550331115725,1.0,1.0,0.0,278.05426025390625,410.0,90193.78125,0.0,13149.001953125,1.0,278.1499938964844,283.5443420410156,297.66070556640625,303.4815979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982209861278534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13727.66796875,0.0,1953.861083984375,1895.4371337890625,0.0,4147.90283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
