time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838120,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9990000128746032,1.0,0.5162868499755859,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9990000128746032,1.0,0.5436749458312988,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9990000128746032,1.0,0.4015564620494842,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9990000128746032,1.0,0.5436749458312988,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9990000128746032,0.9969176650047302,2.5789597034454346,286.1168518066406,284.95001220703125,299.26904296875,294.6702880859375,298.1531982421875,297.8294677734375,286.11669921875,1.0,1.0,1.0,0.0,0.2669693231582641,1.0,-5.511750221252441,0.0002166871418012,5.511533737182617,-1.2352681159973145,1.0,1.0,0.0,277.6635437011719,410.0,90150.109375,0.0,13141.2412109375,1.0,278.1499938964844,283.541748046875,297.6668395996094,303.48504638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818646311759948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13722.6201171875,0.0,1953.861083984375,1895.4371337890625,0.0,4144.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838180,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,1.0,0.515916109085083,298.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,1.0,0.54328453540802,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,1.0,0.4012680947780609,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,1.0,0.54328453540802,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.9990000128746032,0.9965978264808656,2.5771079063415527,286.11334228515625,284.95001220703125,299.278564453125,294.6764221191406,298.15386962890625,297.8276062011719,286.1131896972656,1.0,1.0,1.0,0.0,0.2644926905632019,1.0,-5.507779121398926,0.0002211273676948,5.50755786895752,-1.234362244606018,1.0,1.0,0.0,277.2645263671875,410.0,90106.640625,0.0,13133.294921875,1.0,278.1499938964844,283.53912353515625,297.6729736328125,303.4884338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815168976783752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13717.595703125,0.0,1953.861083984375,1895.4371337890625,0.0,4141.89501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838240,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,1.0,0.5155375599861145,298.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,1.0,0.5428858995437622,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,1.0,0.4009736478328705,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,1.0,0.5428858995437622,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,0.99627023935318,2.575216770172119,286.1098327636719,284.95001220703125,299.2881164550781,294.6825561523437,298.15460205078125,297.82574462890625,286.10968017578125,1.0,1.0,1.0,0.0,0.262016087770462,1.0,-5.503719329833984,0.0002256592269986,5.503493785858154,-1.2334290742874146,1.0,1.0,0.0,276.8576965332031,410.0,90063.265625,0.0,13125.1708984375,1.0,278.1499938964844,283.5365295410156,297.6790771484375,303.4918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811688661575316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13712.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4138.87548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838300,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9990000128746032,1.0,0.5151504278182983,298.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9990000128746032,1.0,0.5424782037734985,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9990000128746032,1.0,0.4006725251674652,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9990000128746032,1.0,0.5424782037734985,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9990000128746032,0.9959351420402528,2.5732829570770264,286.1062927246094,284.95001220703125,299.29766845703125,294.6886291503906,298.1553649902344,297.823974609375,286.10614013671875,1.0,1.0,1.0,0.0,0.2595394551753998,1.0,-5.499572277069092,0.0002302845241501,5.49934196472168,-1.2324775457382202,1.0,1.0,0.0,276.442138671875,410.0,90019.8828125,0.0,13116.8505859375,1.0,278.1499938964844,283.533935546875,297.6851501464844,303.4952087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808211922645568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13707.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838360,297.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9990000128746032,1.0,0.5147550106048584,298.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9990000128746032,1.0,0.5420618057250977,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9990000128746032,1.0,0.4003649950027466,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9990000128746032,1.0,0.5420618057250977,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9990000128746032,0.9955928325653076,2.571307897567749,286.10272216796875,284.95001220703125,299.3072509765625,294.6947021484375,298.1561584472656,297.8222045898437,286.1025695800781,1.0,1.0,1.0,0.0,0.2570628523826599,1.0,-5.495334625244141,0.0002350047288928,5.4950995445251465,-1.231502890586853,1.0,1.0,0.0,276.01806640625,410.0,89976.4921875,0.0,13108.341796875,1.0,278.1499938964844,283.5313415527344,297.69122314453125,303.49859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804743528366088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13702.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838420,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9990000128746032,1.0,0.5143510699272156,298.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9990000128746032,1.0,0.5416364669799805,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9990000128746032,1.0,0.4000508487224579,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9990000128746032,1.0,0.5416364669799805,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9990000128746032,0.9952437281608582,2.5692901611328125,286.0991516113281,284.95001220703125,299.3168334960937,294.70074462890625,298.156982421875,297.82049560546875,286.0989990234375,1.0,1.0,1.0,0.0,0.2545862197875976,1.0,-5.491005420684815,0.0002398215146968,5.490765571594238,-1.230507731437683,1.0,1.0,0.0,275.58514404296875,410.0,89933.0234375,0.0,13099.6376953125,1.0,278.1499938964844,283.5287475585937,297.6972961425781,303.501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980128526687622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13697.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4129.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838480,297.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9990000128746032,1.0,0.5139381289482117,298.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9990000128746032,1.0,0.5412015914916992,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9990000128746032,1.0,0.3997296392917633,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9990000128746032,1.0,0.5412015914916992,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9990000128746032,0.9948874115943908,2.567227363586426,286.0955505371094,284.95001220703125,299.326416015625,294.706787109375,298.1578369140625,297.81884765625,286.09539794921875,1.0,1.0,1.0,0.0,0.2521096169948578,1.0,-5.486584186553955,0.0002447367005515,5.486339569091797,-1.2294988632202148,1.0,1.0,0.0,275.142578125,410.0,89889.453125,0.0,13090.7265625,1.0,278.1499938964844,283.5261535644531,297.70330810546875,303.5052795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797836542129515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13692.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.8427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838540,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9990000128746032,1.0,0.5135170221328735,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9990000128746032,1.0,0.5407581925392151,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9990000128746032,1.0,0.3994021415710449,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9990000128746032,1.0,0.5407581925392151,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9990000128746032,0.9945257306098938,2.565124034881592,286.0919189453125,284.95001220703125,299.3360290527344,294.7127685546875,298.15875244140625,297.8172302246094,286.0917663574219,1.0,1.0,1.0,0.0,0.2496329993009567,1.0,-5.482065677642822,0.000249751494266,5.481815814971924,-1.2284610271453855,1.0,1.0,0.0,274.6914978027344,410.0,89845.71875,0.0,13081.6279296875,1.0,278.1499938964844,283.5235290527344,297.7093200683594,303.508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794403910636902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13687.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838600,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9990000128746032,1.0,0.5130864381790161,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9990000128746032,1.0,0.5403047204017639,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9990000128746032,1.0,0.3990672528743744,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9990000128746032,1.0,0.5403047204017639,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9990000128746032,0.99415785074234,2.562973022460937,286.0882263183594,284.95001220703125,299.3456420898437,294.7186889648437,298.1596984863281,297.8156433105469,286.08807373046875,1.0,1.0,1.0,0.0,0.2471563816070556,1.0,-5.477452754974365,0.0002548680931795,5.477197647094727,-1.2274141311645508,1.0,1.0,0.0,274.23004150390625,410.0,89801.75,0.0,13072.310546875,1.0,278.1499938964844,283.5209045410156,297.7152709960937,303.51177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790983200073242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13682.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4120.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838660,297.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.9990000128746032,1.0,0.5126469731330872,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.9990000128746032,1.0,0.5398419499397278,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.9990000128746032,1.0,0.3987254202365875,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.9990000128746032,1.0,0.5398419499397278,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.9990000128746032,0.9937844276428224,2.5607779026031494,286.08453369140625,284.95001220703125,299.3552551269531,294.724609375,298.1606750488281,297.8141174316406,286.0843811035156,1.0,1.0,1.0,0.0,0.2446797043085098,1.0,-5.472740650177002,0.0002600880106911,5.472480773925781,-1.2263484001159668,1.0,1.0,0.0,273.75885009765625,410.0,89757.5546875,0.0,13062.787109375,1.0,278.1499938964844,283.5182800292969,297.72119140625,303.5149841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978757619857788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13676.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.91455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838720,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.9990000128746032,1.0,0.5121976137161255,298.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.9990000128746032,1.0,0.539368748664856,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.9990000128746032,1.0,0.398375928401947,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.9990000128746032,1.0,0.539368748664856,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.9990000128746032,0.9934051036834716,2.558533191680908,286.080810546875,284.95001220703125,299.3648986816406,294.73046875,298.16168212890625,297.8126525878906,286.0806579589844,1.0,1.0,1.0,0.0,0.242203027009964,1.0,-5.467931747436523,0.0002654131676536,5.467666149139404,-1.2252767086029053,1.0,1.0,0.0,273.2766418457031,410.0,89713.0625,0.0,13053.0361328125,1.0,278.1499938964844,283.515625,297.72705078125,303.5180969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978417992591858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13671.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4114.95654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838780,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.9990000128746032,1.0,0.5117396116256714,298.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.9990000128746032,1.0,0.5388864278793335,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.9990000128746032,1.0,0.3980197012424469,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.9990000128746032,1.0,0.5388864278793335,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.9990000128746032,0.993021547794342,2.5562453269958496,286.0770263671875,284.95001220703125,299.37457275390625,294.7362670898437,298.1627502441406,297.8111877441406,286.0768737792969,1.0,1.0,1.0,0.0,0.2397263497114181,1.0,-5.46301794052124,0.0002708446700125,5.462747097015381,-1.2241778373718262,1.0,1.0,0.0,272.7850341796875,410.0,89668.2421875,0.0,13043.08203125,1.0,278.1499938964844,283.512939453125,297.7328796386719,303.5211486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780803322792052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13666.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4112.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838840,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9990000128746032,1.0,0.5112717747688293,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9990000128746032,1.0,0.5383937954902649,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9990000128746032,1.0,0.3976558148860931,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9990000128746032,1.0,0.5383937954902649,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9990000128746032,0.9926336407661438,2.553908348083496,286.0732116699219,284.95001220703125,299.3842163085937,294.7420349121094,298.1638488769531,297.809814453125,286.07305908203125,1.0,1.0,1.0,0.0,0.2372496724128723,1.0,-5.458002090454102,0.0002763846423476,5.457726001739502,-1.2230682373046875,1.0,1.0,0.0,272.282470703125,410.0,89622.984375,0.0,13032.8984375,1.0,278.1499938964844,283.5102233886719,297.7386779785156,303.5241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777442812919616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13660.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4109.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838900,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.9990000128746032,1.0,0.5107938647270203,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.9990000128746032,1.0,0.5378905534744263,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.9990000128746032,1.0,0.3972841203212738,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.9990000128746032,1.0,0.5378905534744263,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.9990000128746032,0.9922407865524292,2.5515213012695312,286.0693359375,284.95001220703125,299.3939208984375,294.74774169921875,298.1650085449219,297.8084716796875,286.0691833496094,1.0,1.0,1.0,0.0,0.2347729802131652,1.0,-5.452882289886475,0.0002820348308887,5.452600479125977,-1.2219492197036743,1.0,1.0,0.0,271.76861572265625,410.0,89577.359375,0.0,13022.4814453125,1.0,278.1499938964844,283.50750732421875,297.744384765625,303.52703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774091243743896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13655.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4106.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838960,297.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.5103060603141785,298.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.5373768210411072,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.396904706954956,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.5373768210411072,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,0.99184387922287,2.549084424972534,286.0654296875,284.95001220703125,299.4035949707031,294.7533874511719,298.16619873046875,297.8071594238281,286.06524658203125,1.0,1.0,1.0,0.0,0.2322963178157806,1.0,-5.447655200958252,0.000287796719931,5.447367191314697,-1.2208125591278076,1.0,1.0,0.0,271.2439270019531,410.0,89531.25,0.0,13011.8310546875,1.0,278.1499938964844,283.5047607421875,297.75006103515625,303.52984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770756363868712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839020,297.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,1.0,0.5098081231117249,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,1.0,0.5368525385856628,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,1.0,0.3965174257755279,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,1.0,0.5368525385856628,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,0.9914433360099792,2.5465972423553467,286.0614624023437,284.95001220703125,299.413330078125,294.75897216796875,298.1674194335937,297.805908203125,286.061279296875,1.0,1.0,1.0,0.0,0.229819655418396,1.0,-5.442317962646484,0.0002936720557045,5.442024230957031,-1.2196571826934814,1.0,1.0,0.0,270.7083435058594,410.0,89484.609375,0.0,13000.943359375,1.0,278.1499938964844,283.5019836425781,297.7556457519531,303.5325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976743757724762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13643.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839080,297.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9990000128746032,1.0,0.5092993974685669,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9990000128746032,1.0,0.5363168120384216,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9990000128746032,1.0,0.3961217403411865,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9990000128746032,1.0,0.5363168120384216,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9990000128746032,0.991039216518402,2.544055938720703,286.0574035644531,284.95001220703125,299.4230651855469,294.7644958496094,298.168701171875,297.8047180175781,286.0572509765625,1.0,1.0,1.0,0.0,0.2273429930210113,1.0,-5.43687105178833,0.000299662729958,5.43657112121582,-1.2184888124465942,1.0,1.0,0.0,270.1611022949219,410.0,89437.3359375,0.0,12989.802734375,1.0,278.1499938964844,283.4991455078125,297.7611694335937,303.53515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764131903648376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4097.4677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839140,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9990000128746032,1.0,0.5087806582450867,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9990000128746032,1.0,0.5357705354690552,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9990000128746032,1.0,0.3957182765007019,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9990000128746032,1.0,0.5357705354690552,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9990000128746032,0.9906322360038756,2.541464567184448,286.0533142089844,284.95001220703125,299.43280029296875,294.7699279785156,298.1700134277344,297.8035583496094,286.0531616210937,1.0,1.0,1.0,0.0,0.2248663157224655,1.0,-5.431307315826416,0.0003057699650526,5.431001663208008,-1.217289686203003,1.0,1.0,0.0,269.6035461425781,410.0,89389.4453125,0.0,12978.423828125,1.0,278.1499938964844,283.4963073730469,297.7666320800781,303.5376892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760847091674804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13632.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.597412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839200,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9990000128746032,1.0,0.5082506537437439,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9990000128746032,1.0,0.5352123975753784,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9990000128746032,1.0,0.3953060507774353,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9990000128746032,1.0,0.5352123975753784,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9990000128746032,0.9902229309082032,2.5388171672821045,286.0491638183594,284.95001220703125,299.44256591796875,294.7752990722656,298.1713562011719,297.80242919921875,286.0489807128906,1.0,1.0,1.0,0.0,0.2223896533250808,1.0,-5.425628662109375,0.0003119958564639,5.42531681060791,-1.2160706520080566,1.0,1.0,0.0,269.0343933105469,410.0,89340.734375,0.0,12966.779296875,1.0,278.1499938964844,283.4933776855469,297.77203369140625,303.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757580161094666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13625.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4091.7421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839260,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9990000128746032,1.0,0.5077097415924072,298.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9990000128746032,1.0,0.5346428155899048,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9990000128746032,1.0,0.3948853611946106,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9990000128746032,1.0,0.5346428155899048,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9990000128746032,0.9898108839988708,2.5361154079437256,286.044921875,284.95001220703125,299.45233154296875,294.7806091308594,298.1727600097656,297.8013610839844,286.04473876953125,1.0,1.0,1.0,0.0,0.2199129462242126,1.0,-5.419830799102783,0.0003183419757988,5.419512271881104,-1.21482515335083,1.0,1.0,0.0,268.4541320800781,410.0,89291.3046875,0.0,12954.8779296875,1.0,278.1499938964844,283.4904479980469,297.77734375,303.5423278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754319787025452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4088.890869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839320,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.9990000128746032,1.0,0.5071573853492737,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.9990000128746032,1.0,0.5340611338615417,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.9990000128746032,1.0,0.3944557309150696,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.9990000128746032,1.0,0.5340611338615417,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.9990000128746032,0.9893968105316162,2.533356189727783,286.0406188964844,284.95001220703125,299.4621276855469,294.7857971191406,298.1741943359375,297.80035400390625,286.0404357910156,1.0,1.0,1.0,0.0,0.2174362391233444,1.0,-5.413912296295166,0.0003248100110795,5.41358757019043,-1.2135509252548218,1.0,1.0,0.0,267.8625793457031,410.0,89240.9765625,0.0,12942.7021484375,1.0,278.1499938964844,283.4874267578125,297.7825622558594,303.54443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751076102256776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13613.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839380,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9990000128746032,1.0,0.5065935850143433,298.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9990000128746032,1.0,0.5334674715995789,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9990000128746032,1.0,0.3940172493457794,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9990000128746032,1.0,0.5334674715995789,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.9990000128746032,0.9889810085296632,2.5305399894714355,286.0362243652344,284.95001220703125,299.471923828125,294.7909240722656,298.1756591796875,297.79937744140625,286.0360412597656,1.0,1.0,1.0,0.0,0.2149595320224762,1.0,-5.407869338989258,0.000331401504809,5.407537937164307,-1.2122431993484497,1.0,1.0,0.0,267.25994873046875,410.0,89189.734375,0.0,12930.255859375,1.0,278.1499938964844,283.484375,297.7876892089844,303.5464172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747847318649292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13606.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839440,297.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.9990000128746032,1.0,0.5060176253318787,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.9990000128746032,1.0,0.5328609347343445,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.9990000128746032,1.0,0.3935692906379699,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.9990000128746032,1.0,0.5328609347343445,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.9990000128746032,0.9885637164115906,2.527662992477417,286.03173828125,284.95001220703125,299.48175048828125,294.79595947265625,298.1771850585937,297.7984619140625,286.03155517578125,1.0,1.0,1.0,0.0,0.2124828249216079,1.0,-5.401701927185059,0.0003381183487363,5.401363849639893,-1.2109073400497437,1.0,1.0,0.0,266.64556884765625,410.0,89137.453125,0.0,12917.5185546875,1.0,278.1499938964844,283.48126220703125,297.7927551269531,303.5482177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744629263877868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13599.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839500,297.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9990000128746032,1.0,0.5054304003715515,298.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9990000128746032,1.0,0.5322425365447998,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9990000128746032,1.0,0.3931125104427337,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9990000128746032,1.0,0.5322425365447998,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9990000128746032,0.9881455302238464,2.524729490280152,286.02716064453125,284.95001220703125,299.4916076660156,294.8009033203125,298.1787414550781,297.797607421875,286.0269775390625,1.0,1.0,1.0,0.0,0.2100061178207397,1.0,-5.3954033851623535,0.0003449617070145,5.395058631896973,-1.2095264196395874,1.0,1.0,0.0,266.02069091796875,410.0,89084.1875,0.0,12904.509765625,1.0,278.1499938964844,283.47808837890625,297.7976989746094,303.5499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741438031196594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13592.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.613525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839560,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9990000128746032,1.0,0.504830539226532,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9990000128746032,1.0,0.531610906124115,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9990000128746032,1.0,0.3926459848880768,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9990000128746032,1.0,0.531610906124115,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9990000128746032,0.987726628780365,2.521733283996582,286.0224914550781,284.95001220703125,299.50146484375,294.8057556152344,298.1803283691406,297.7967834472656,286.0223083496094,1.0,1.0,1.0,0.0,0.2075293958187103,1.0,-5.388976097106934,0.0003519337915349,5.38862419128418,-1.2081153392791748,1.0,1.0,0.0,265.3837585449219,410.0,89029.75,0.0,12891.2001953125,1.0,278.1499938964844,283.474853515625,297.8025817871094,303.5514221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738258719444276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839620,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9990000128746032,1.0,0.504218339920044,298.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9990000128746032,1.0,0.5309662222862244,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9990000128746032,1.0,0.3921698331832886,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9990000128746032,1.0,0.5309662222862244,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9990000128746032,0.9873074293136596,2.5186750888824463,286.0177307128906,284.95001220703125,299.5113525390625,294.8105163574219,298.1819763183594,297.7959899902344,286.0175476074219,1.0,1.0,1.0,0.0,0.2050526589155197,1.0,-5.382416248321533,0.0003590361156966,5.382057189941406,-1.206669807434082,1.0,1.0,0.0,264.7349853515625,410.0,88974.1796875,0.0,12877.5927734375,1.0,278.1499938964844,283.4715270996094,297.80731201171875,303.552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735087752342224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.047607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839680,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9990000128746032,1.0,0.5035938620567322,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9990000128746032,1.0,0.5303085446357727,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9990000128746032,1.0,0.3916840851306915,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9990000128746032,1.0,0.5303085446357727,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9990000128746032,0.9868881106376648,2.5155553817749023,286.01287841796875,284.95001220703125,299.5212707519531,294.8151550292969,298.18365478515625,297.7952880859375,286.0126647949219,1.0,1.0,1.0,0.0,0.2025759369134903,1.0,-5.375724315643311,0.0003662706876639,5.3753581047058105,-1.2052052021026611,1.0,1.0,0.0,264.07305908203125,410.0,88917.5546875,0.0,12863.6875,1.0,278.1499938964844,283.4681396484375,297.8119812011719,303.55389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731931686401368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.279541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839740,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,1.0,0.5029561519622803,298.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,1.0,0.5296370387077332,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,1.0,0.3911881148815155,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,1.0,0.5296370387077332,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9990000128746032,0.9864693284034728,2.512370109558105,286.0079040527344,284.95001220703125,299.5311889648437,294.8196716308594,298.18536376953125,297.79461669921875,286.0076904296875,1.0,1.0,1.0,0.0,0.2000992149114608,1.0,-5.368891716003418,0.0003736382059287,5.368517875671387,-1.2036802768707275,1.0,1.0,0.0,263.4007568359375,410.0,88859.5546875,0.0,12849.4638671875,1.0,278.1499938964844,283.4646911621094,297.8165283203125,303.5548400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728784561157228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13561.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839800,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9990000128746032,1.0,0.5023045539855957,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9990000128746032,1.0,0.5289508700370789,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9990000128746032,1.0,0.3906812965869903,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9990000128746032,1.0,0.5289508700370789,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9990000128746032,0.986051380634308,2.509115219116211,286.0028076171875,284.95001220703125,299.5411071777344,294.8240966796875,298.1871032714844,297.7939758300781,286.0025634765625,1.0,1.0,1.0,0.0,0.1976224929094314,1.0,-5.361909866333008,0.0003811394562944,5.361528873443604,-1.2020578384399414,1.0,1.0,0.0,262.7205505371094,410.0,88799.75,0.0,12834.904296875,1.0,278.1499938964844,283.46112060546875,297.8209533691406,303.5556030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725654721260072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13553.125,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839860,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,1.0,0.5016390085220337,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,1.0,0.5282500386238098,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,1.0,0.3901636898517608,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,1.0,0.5282500386238098,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,0.985634744167328,2.5057907104492188,285.99755859375,284.95001220703125,299.55108642578125,294.8283996582031,298.1889038085937,297.7934265136719,285.997314453125,1.0,1.0,1.0,0.0,0.1951457113027572,1.0,-5.354783535003662,0.0003887769998982,5.354394912719727,-1.2003731727600098,1.0,1.0,0.0,262.02960205078125,410.0,88738.2890625,0.0,12820.0078125,1.0,278.1499938964844,283.4574584960937,297.82525634765625,303.5560913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722519516944884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13544.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839920,297.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9990000128746032,1.0,0.5009609460830688,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9990000128746032,1.0,0.5275359749794006,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9990000128746032,1.0,0.3896362781524658,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9990000128746032,1.0,0.5275359749794006,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9990000128746032,0.9852191209793092,2.502403497695923,285.9921875,284.95001220703125,299.5610656738281,294.83258056640625,298.1907043457031,297.7929077148437,285.9919738769531,1.0,1.0,1.0,0.0,0.1926689445972442,1.0,-5.347515106201172,0.0003965531068388,5.347118377685547,-1.198665976524353,1.0,1.0,0.0,261.3250427246094,410.0,88675.6875,0.0,12804.8017578125,1.0,278.1499938964844,283.4537353515625,297.8294372558594,303.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719402194023132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13535.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.278564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839980,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9990000128746032,1.0,0.5002688765525818,298.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9990000128746032,1.0,0.5268072485923767,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9990000128746032,1.0,0.3890980184078216,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9990000128746032,1.0,0.5268072485923767,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9990000128746032,0.984805166721344,2.4989466667175293,285.9867248535156,284.95001220703125,299.571044921875,294.8366394042969,298.1925964355469,297.7924499511719,285.9864807128906,1.0,1.0,1.0,0.0,0.19019216299057,1.0,-5.340102195739746,0.0004044692905154,5.339697360992432,-1.196926474571228,1.0,1.0,0.0,260.6071472167969,410.0,88611.640625,0.0,12789.255859375,1.0,278.1499938964844,283.4499206542969,297.8335266113281,303.55645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716296792030334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.54931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840040,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9990000128746032,1.0,0.4995631873607635,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9990000128746032,1.0,0.5260640978813171,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9990000128746032,1.0,0.3885491490364074,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9990000128746032,1.0,0.5260640978813171,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9990000128746032,0.9843932390213012,2.4954216480255127,285.98114013671875,284.95001220703125,299.5810852050781,294.840576171875,298.19451904296875,297.79205322265625,285.9808959960937,1.0,1.0,1.0,0.0,0.1877153813838958,1.0,-5.332540512084961,0.0004125267732888,5.332128047943115,-1.1951457262039185,1.0,1.0,0.0,259.87652587890625,410.0,88546.140625,0.0,12773.375,1.0,278.1499938964844,283.4460144042969,297.83746337890625,303.5563659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713212847709656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13516.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
