time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840100,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9990000128746032,1.0,0.4988433122634887,298.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9990000128746032,1.0,0.5253060460090637,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9990000128746032,1.0,0.3879892528057098,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9990000128746032,1.0,0.5253060460090637,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9990000128746032,0.983984112739563,2.491825580596924,285.9754333496094,284.95001220703125,299.59112548828125,294.8443603515625,298.19647216796875,297.7917175292969,285.9751892089844,1.0,1.0,1.0,0.0,0.1852386146783828,1.0,-5.324829578399658,0.0004207274178043,5.324408531188965,-1.1933313608169556,1.0,1.0,0.0,259.1323547363281,410.0,88479.125,0.0,12757.1455078125,1.0,278.1499938964844,283.4420166015625,297.8412780761719,303.55596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710133075714112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13506.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840160,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,1.0,0.4981092512607574,298.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,1.0,0.5245330333709717,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,1.0,0.3874182999134063,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,1.0,0.5245330333709717,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,0.9835782051086426,2.488158941268921,285.9695739746094,284.95001220703125,299.6011657714844,294.8480224609375,298.1985168457031,297.7914428710937,285.9693298339844,1.0,1.0,1.0,0.0,0.1827617734670639,1.0,-5.3169660568237305,0.0004290727083571,5.316536903381348,-1.1914790868759155,1.0,1.0,0.0,258.3747253417969,410.0,88410.5859375,0.0,12740.564453125,1.0,278.1499938964844,283.4379272460937,297.8449401855469,303.5553894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970706582069397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13496.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840220,297.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,1.0,0.4973607957363128,298.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,1.0,0.5237448811531067,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,1.0,0.3868361711502075,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,1.0,0.5237448811531067,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,0.9831759929656982,2.48442006111145,285.963623046875,284.95001220703125,299.6112670898437,294.8515625,298.2005920410156,297.7912292480469,285.96337890625,1.0,1.0,1.0,0.0,0.1802849471569061,1.0,-5.308948040008545,0.0004375640128273,5.3085103034973145,-1.1895896196365356,1.0,1.0,0.0,257.6034545898437,410.0,88340.5,0.0,12723.6279296875,1.0,278.1499938964844,283.4337463378906,297.8484802246094,303.5545349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704015254974364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13486.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840280,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.9990000128746032,1.0,0.4965978860855102,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.9990000128746032,1.0,0.5229414701461792,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.9990000128746032,1.0,0.3862428069114685,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.9990000128746032,1.0,0.5229414701461792,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.9990000128746032,0.982777774333954,2.480609178543091,285.95751953125,284.95001220703125,299.6213684082031,294.8549194335937,298.2027282714844,297.7911071777344,285.957275390625,1.0,1.0,1.0,0.0,0.1778081208467483,1.0,-5.300773143768311,0.0004462027573026,5.300326824188232,-1.1876624822616575,1.0,1.0,0.0,256.81842041015625,410.0,88268.8515625,0.0,12706.3330078125,1.0,278.1499938964844,283.4294738769531,297.8518981933594,303.553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700984358787536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13475.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840340,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9990000128746032,1.0,0.4958200454711914,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9990000128746032,1.0,0.5221223831176758,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9990000128746032,1.0,0.3856378197669983,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9990000128746032,1.0,0.5221223831176758,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9990000128746032,0.982384204864502,2.476723909378052,285.9512939453125,284.95001220703125,299.6315002441406,294.858154296875,298.2049255371094,297.7910461425781,285.9510498046875,1.0,1.0,1.0,0.0,0.1753312945365905,1.0,-5.292440891265869,0.0004549906007014,5.291985511779785,-1.185704469680786,1.0,1.0,0.0,256.0188293457031,410.0,88195.5703125,0.0,12688.6669921875,1.0,278.1499938964844,283.42510986328125,297.8551330566406,303.5521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969796657562256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.417236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840400,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9990000128746032,1.0,0.4950272440910339,298.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9990000128746032,1.0,0.5212875008583069,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9990000128746032,1.0,0.3850211799144745,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9990000128746032,1.0,0.5212875008583069,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9990000128746032,0.9819950461387634,2.472763538360596,285.9449462890625,284.95001220703125,299.64166259765625,294.8612365722656,298.2071838378906,297.7910461425781,285.9446716308594,1.0,1.0,1.0,0.0,0.1728544682264328,1.0,-5.283947467803955,0.0004639288235921,5.283483982086182,-1.1837124824523926,1.0,1.0,0.0,255.204818725586,410.0,88120.6328125,0.0,12670.626953125,1.0,278.1499938964844,283.420654296875,297.8582458496094,303.550537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694976806640624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13452.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840460,297.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.9990000128746032,1.0,0.4942191839218139,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.9990000128746032,1.0,0.5204365849494934,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.9990000128746032,1.0,0.3843926787376404,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.9990000128746032,1.0,0.5204365849494934,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.9990000128746032,0.9816114902496338,2.4687271118164062,285.9384460449219,284.95001220703125,299.6518249511719,294.8641662597656,298.20947265625,297.79107666015625,285.93817138671875,1.0,1.0,1.0,0.0,0.170377567410469,1.0,-5.275292873382568,0.0004730192595161,5.274819850921631,-1.18169367313385,1.0,1.0,0.0,254.37559509277344,410.0,88043.9375,0.0,12652.2060546875,1.0,278.1499938964844,283.41607666015625,297.8611755371094,303.5486755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691991209983826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.150634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840520,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9990000128746032,1.0,0.4933959245681762,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9990000128746032,1.0,0.5195696353912354,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9990000128746032,1.0,0.3837523758411407,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9990000128746032,1.0,0.5195696353912354,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9990000128746032,0.9812324643135072,2.4646148681640625,285.9317932128906,284.95001220703125,299.6620178222656,294.866943359375,298.2117919921875,297.7911376953125,285.9315185546875,1.0,1.0,1.0,0.0,0.1679006665945053,1.0,-5.266473293304443,0.0004822627524845,5.2659912109375,-1.1796408891677856,1.0,1.0,0.0,253.53160095214844,410.0,87965.515625,0.0,12633.40234375,1.0,278.1499938964844,283.4114074707031,297.86395263671875,303.54656982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968903660774231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13428.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840580,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.9990000128746032,1.0,0.4925394356250763,298.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.9990000128746032,1.0,0.5186677575111389,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.9990000128746032,1.0,0.383086234331131,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.9990000128746032,1.0,0.5186677575111389,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.9990000128746032,0.9808599948883056,2.460336446762085,285.9248962402344,284.95001220703125,299.6722412109375,294.8695373535156,298.21417236328125,297.7912902832031,285.9245910644531,1.0,1.0,1.0,0.0,0.1654237806797027,1.0,-5.257333755493164,0.0004918274935334,5.256842136383057,-1.1775354146957395,1.0,1.0,0.0,252.65557861328125,410.0,87883.75,0.0,12613.8046875,1.0,278.1499938964844,283.40655517578125,297.8665771484375,303.5440979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968607485294342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840640,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.9990000128746032,1.0,0.49153533577919,298.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.9990000128746032,1.0,0.5176103711128235,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.9990000128746032,1.0,0.3823052644729614,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.9990000128746032,1.0,0.5176103711128235,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.9990000128746032,0.9804955720901488,2.4553208351135254,285.9169311523437,284.95001220703125,299.6824951171875,294.8719787597656,298.2166442871094,297.7915344238281,285.91656494140625,1.0,1.0,1.0,0.0,0.162946879863739,1.0,-5.246579170227051,0.0005030346219427,5.2460761070251465,-1.1749860048294067,1.0,1.0,0.0,251.6342010498047,410.0,87788.5078125,0.0,12590.78125,1.0,278.1499938964844,283.4009704589844,297.8689880371094,303.5409240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683074951171876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13401.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.284423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840700,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9990000128746032,1.0,0.4903502166271209,298.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9990000128746032,1.0,0.5163623690605164,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9990000128746032,1.0,0.38138347864151,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9990000128746032,1.0,0.5163623690605164,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9990000128746032,0.9801455736160278,2.4494009017944336,285.90753173828125,284.95001220703125,299.6927490234375,294.8742370605469,298.2192077636719,297.7919616699219,285.9071044921875,1.0,1.0,1.0,0.0,0.1604699790477752,1.0,-5.23384428024292,0.0005162566085346,5.233327865600586,-1.17194664478302,1.0,1.0,0.0,250.43035888671875,410.0,87676.8515625,0.0,12563.5419921875,1.0,278.1499938964844,283.3944702148437,297.87115478515625,303.5367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679965972900392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4023.539306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840760,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9990000128746032,1.0,0.4889659881591797,298.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9990000128746032,1.0,0.5149047374725342,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9990000128746032,1.0,0.3803068697452545,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9990000128746032,1.0,0.5149047374725342,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9990000128746032,0.9798250198364258,2.44248628616333,285.8965148925781,284.95001220703125,299.7030639648437,294.8763122558594,298.2220458984375,297.7926940917969,285.89599609375,1.0,1.0,1.0,0.0,0.1579930186271667,1.0,-5.219015598297119,0.0005316181341186,5.218484401702881,-1.168485403060913,1.0,1.0,0.0,249.024154663086,410.0,87547.3125,0.0,12531.6416015625,1.0,278.1499938964844,283.3868713378906,297.873046875,303.5311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967658758163452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840820,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9990000128746032,1.0,0.4873705804347992,298.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9990000128746032,1.0,0.5132246613502502,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9990000128746032,1.0,0.3790660202503204,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9990000128746032,1.0,0.5132246613502502,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9990000128746032,0.9795438647270204,2.434516906738281,285.8838195800781,284.95001220703125,299.71337890625,294.87823486328125,298.2252197265625,297.7938232421875,285.8832397460937,1.0,1.0,1.0,0.0,0.155516043305397,1.0,-5.201925754547119,0.0005492544732987,5.201376438140869,-1.164515256881714,1.0,1.0,0.0,247.4066772460937,410.0,87398.6171875,0.0,12494.76171875,1.0,278.1499938964844,283.3781433105469,297.8746643066406,303.5240173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672876596450806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13339.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840880,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.9990000128746032,1.0,0.4855469465255737,298.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.9990000128746032,1.0,0.5113043189048767,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.9990000128746032,1.0,0.3776476085186004,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.9990000128746032,1.0,0.5113043189048767,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.9990000128746032,0.9793104529380798,2.4254074096679688,285.8692932128906,284.95001220703125,299.7237243652344,294.8799743652344,298.2287292480469,297.79541015625,285.8686218261719,1.0,1.0,1.0,0.0,0.1530390828847885,1.0,-5.182392597198486,0.0005693217972293,5.181823253631592,-1.1599969863891602,1.0,1.0,0.0,245.562728881836,410.0,87229.015625,0.0,12452.4638671875,1.0,278.1499938964844,283.3681945800781,297.87603759765625,303.5154113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668791890144348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4013.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840940,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9990000128746032,1.0,0.483475923538208,298.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9990000128746032,1.0,0.5091234445571899,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9990000128746032,1.0,0.3760368227958679,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9990000128746032,1.0,0.5091234445571899,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9990000128746032,0.979137122631073,2.415062427520752,285.852783203125,284.95001220703125,299.7341003417969,294.8815002441406,298.232666015625,297.7975769042969,285.8520202636719,1.0,1.0,1.0,0.0,0.15056212246418,1.0,-5.160208225250244,0.0005919946706853,5.159616470336914,-1.1548781394958496,1.0,1.0,0.0,243.47586059570312,410.0,87036.625,0.0,12404.25,1.0,278.1499938964844,283.3568725585937,297.8771667480469,303.5050964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664250016212464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13280.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841000,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,1.0,0.4811351299285888,298.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,1.0,0.5066584348678589,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,1.0,0.3742161989212036,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,1.0,0.5066584348678589,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9990000128746032,0.979033887386322,2.403369426727295,285.8340759277344,284.95001220703125,299.7445068359375,294.8828430175781,298.23712158203125,297.8003234863281,285.83319091796875,1.0,1.0,1.0,0.0,0.1480851471424102,1.0,-5.135141849517822,0.00061746686697,5.134524345397949,-1.1491159200668335,1.0,1.0,0.0,241.1264495849609,410.0,86818.9765625,0.0,12349.5380859375,1.0,278.1499938964844,283.3440856933594,297.8780517578125,303.49298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965920388698578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13245.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841060,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9990000128746032,1.0,0.4785004258155823,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9990000128746032,1.0,0.5038840174674988,297.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9990000128746032,1.0,0.3721669912338257,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9990000128746032,1.0,0.5038840174674988,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9990000128746032,0.9790135025978088,2.3902087211608887,285.8129577636719,284.95001220703125,299.7549133300781,294.8840026855469,298.2420959472656,297.80377197265625,285.8119812011719,1.0,1.0,1.0,0.0,0.1456077545881271,1.0,-5.106919765472412,0.0006459529977291,5.106273651123047,-1.1426241397857666,1.0,1.0,0.0,238.49560546875,410.0,86573.6875,0.0,12287.6953125,1.0,278.1499938964844,283.32965087890625,297.878662109375,303.4788818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653571844100952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4000.194091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841120,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.9990000128746032,1.0,0.4755438864231109,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.9990000128746032,1.0,0.500770628452301,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.9990000128746032,1.0,0.3698674738407135,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.9990000128746032,1.0,0.500770628452301,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.9990000128746032,0.9790823459625244,2.375440120697021,285.7891845703125,284.95001220703125,299.765380859375,294.88494873046875,298.24761962890625,297.8079528808594,285.7880554199219,1.0,1.0,1.0,0.0,0.143130362033844,1.0,-5.075258731842041,0.0006776785012334,5.074581146240234,-1.135359525680542,1.0,1.0,0.0,235.55963134765625,410.0,86297.3671875,0.0,12217.986328125,1.0,278.1499938964844,283.3134155273437,297.8789978027344,303.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647330045700072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13159.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841180,297.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9990000128746032,1.0,0.4722360372543335,298.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9990000128746032,1.0,0.4972873032093048,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9990000128746032,1.0,0.3672946989536285,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9990000128746032,1.0,0.4972873032093048,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.9990000128746032,0.979259729385376,2.358916759490967,285.762451171875,284.95001220703125,299.7758483886719,294.8857116699219,298.2538452148437,297.8130187988281,285.7611694335937,1.0,1.0,1.0,0.0,0.1406529545783996,1.0,-5.039834499359131,0.0007128845900297,5.039121627807617,-1.127233386039734,1.0,1.0,0.0,232.296142578125,410.0,85987.03125,0.0,12139.630859375,1.0,278.1499938964844,283.2951354980469,297.87908935546875,303.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640339612960817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.462646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841240,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,1.0,0.4685436189174652,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,1.0,0.4933989942073822,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,1.0,0.3644228279590606,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,1.0,0.4933989942073822,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.9795532822608948,2.340472459793091,285.732421875,284.95001220703125,299.7863464355469,294.88623046875,298.2607421875,297.8189697265625,285.73095703125,1.0,1.0,1.0,0.0,0.1381755620241165,1.0,-5.000297546386719,0.0007518256898038,4.999546051025391,-1.1181764602661133,1.0,1.0,0.0,228.6795349121093,410.0,85638.515625,0.0,12051.7490234375,1.0,278.1499938964844,283.2746276855469,297.8788452148437,303.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632558226585388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841300,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.9990000128746032,1.0,0.4644314050674438,298.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.9990000128746032,1.0,0.4890686571598053,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.9990000128746032,1.0,0.3612244427204132,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.9990000128746032,1.0,0.4890686571598053,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.9990000128746032,0.979982852935791,2.319931030273437,285.69879150390625,284.95001220703125,299.7969055175781,294.8865661621094,298.2684631347656,297.8259582519531,285.6971435546875,1.0,1.0,1.0,0.0,0.1356981694698333,1.0,-4.956267356872559,0.0007947623380459,4.955472469329834,-1.1080926656723022,1.0,1.0,0.0,224.6851501464844,410.0,85247.8359375,0.0,11953.4072265625,1.0,278.1499938964844,283.2516174316406,297.8782958984375,303.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962384045124054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841360,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,1.0,0.4598602652549743,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,1.0,0.4842549860477447,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,1.0,0.3576690852642059,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,1.0,0.4842549860477447,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.9990000128746032,0.9805660247802734,2.2970972061157227,285.6611022949219,284.95001220703125,299.8074645996094,294.8866882324219,298.2770690917969,297.8341064453125,285.65924072265625,1.0,1.0,1.0,0.0,0.1332201063632965,1.0,-4.907327651977539,0.0008419697987847,4.906485557556152,-1.0968929529190063,1.0,1.0,0.0,220.2860412597656,410.0,84810.1015625,0.0,11843.5771484375,1.0,278.1499938964844,283.2258605957031,297.8774108886719,303.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961405873298645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841420,297.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,1.0,0.4547913372516632,298.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,1.0,0.4789171814918518,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,1.0,0.3537265956401825,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,1.0,0.4789171814918518,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,0.9813231229782104,2.2717769145965576,285.61895751953125,284.95001220703125,299.81805419921875,294.8865661621094,298.28668212890625,297.843505859375,285.6168518066406,1.0,1.0,1.0,0.0,0.1307420432567596,1.0,-4.853065490722656,0.0008936956292018,4.852171421051025,-1.0844860076904297,1.0,1.0,0.0,215.45838928222656,410.0,84320.1796875,0.0,11721.2451171875,1.0,278.1499938964844,283.197021484375,297.87615966796875,303.3407592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603065252304076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841480,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9990000128746032,1.0,0.4491836428642273,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9990000128746032,1.0,0.4730120301246643,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9990000128746032,1.0,0.3493650555610657,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9990000128746032,1.0,0.4730120301246643,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9990000128746032,0.9822711944580078,2.243765354156494,285.5718688964844,284.95001220703125,299.82867431640625,294.88623046875,298.2973327636719,297.85430908203125,285.5694885253906,1.0,1.0,1.0,0.0,0.1282639801502227,1.0,-4.793045997619629,0.0009501811000518,4.792096138000488,-1.070776343345642,1.0,1.0,0.0,210.1797332763672,410.0,83772.375,0.0,11585.359375,1.0,278.1499938964844,283.16473388671875,297.8745422363281,303.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590723514556884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841540,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.9990000128746032,1.0,0.4429967105388641,298.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.9990000128746032,1.0,0.4664968848228454,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.9990000128746032,1.0,0.344552993774414,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.9990000128746032,1.0,0.4664968848228454,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.9990000128746032,0.983437180519104,2.212860345840454,285.51934814453125,284.95001220703125,299.8393249511719,294.8856811523437,298.3092041015625,297.8666381835937,285.51666259765625,1.0,1.0,1.0,0.0,0.1257859170436859,1.0,-4.726833820343018,0.0010116421617567,4.725821971893311,-1.0556612014770508,1.0,1.0,0.0,204.4316253662109,410.0,83160.7109375,0.0,11434.9140625,1.0,278.1499938964844,283.12872314453125,297.8724975585937,303.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576820135116576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841600,297.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9990000128746032,1.0,0.4361910820007324,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9990000128746032,1.0,0.4593302011489868,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9990000128746032,1.0,0.3392597138881683,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9990000128746032,1.0,0.4593302011489868,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9990000128746032,0.9848472476005554,2.1788647174835205,285.4608764648437,284.95001220703125,299.8500061035156,294.8848876953125,298.3223876953125,297.8807067871094,285.45782470703125,1.0,1.0,1.0,0.0,0.123307853937149,1.0,-4.6540069580078125,0.0010782581521198,4.652928352355957,-1.0390557050704956,1.0,1.0,0.0,198.1999053955078,410.0,82478.703125,0.0,11268.98046875,1.0,278.1499938964844,283.0885009765625,297.8700256347656,303.2235412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561136364936828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841660,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9990000128746032,1.0,0.4287245869636535,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9990000128746032,1.0,0.4514676332473755,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9990000128746032,1.0,0.3334524631500244,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9990000128746032,1.0,0.4514676332473755,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9990000128746032,0.98528254032135,2.1415679454803467,285.3932189941406,284.95001220703125,299.8610534667969,294.883544921875,298.3277893066406,297.8846740722656,285.3895874023437,1.0,1.0,1.0,0.0,0.1208277568221092,1.0,-4.574110984802246,0.0011502156266942,4.57296085357666,-1.0208561420440674,1.0,1.0,0.0,191.47311401367188,410.0,81684.4140625,0.0,11086.6376953125,1.0,278.1499938964844,283.0419311523437,297.86688232421875,303.1737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543588161468506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.1435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841720,297.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9990000128746032,1.0,0.4205688238143921,298.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9990000128746032,1.0,0.4428792297840118,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9990000128746032,1.0,0.3271090984344482,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9990000128746032,1.0,0.4428792297840118,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9990000128746032,0.9862406849861144,2.1008284091949463,285.3182678222656,284.95001220703125,299.8727722167969,294.88140869140625,298.3373107910156,297.8936767578125,285.3142395019531,1.0,1.0,1.0,0.0,0.1183476597070694,1.0,-4.486860275268555,0.0012275390326976,4.48563289642334,-1.0010128021240234,1.0,1.0,0.0,184.25721740722656,410.0,80808.515625,0.0,10887.3974609375,1.0,278.1499938964844,282.9902038574219,297.8625793457031,303.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95236998796463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841780,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.9990000128746032,1.0,0.4116994440555572,298.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.9990000128746032,1.0,0.4335393607616424,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.9990000128746032,1.0,0.3202106952667236,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.9990000128746032,1.0,0.4335393607616424,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.9990000128746032,0.9877028465270996,2.05652403831482,285.2362976074219,284.95001220703125,299.8851318359375,294.8784484863281,298.3505554199219,297.9073181152344,285.2317810058594,1.0,1.0,1.0,0.0,0.1158675625920295,1.0,-4.392000675201416,0.001310222200118,4.390690326690674,-0.97946959733963,1.0,1.0,0.0,176.5667724609375,410.0,79845.9375,0.0,10670.9990234375,1.0,278.1499938964844,282.933349609375,297.857177734375,303.0529479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501214027404784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.055908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841840,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,1.0,0.4021042883396148,298.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,1.0,0.4234351515769958,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,1.0,0.3127477765083313,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,1.0,0.4234351515769958,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,0.9896531105041504,2.008594036102295,285.1466064453125,284.95001220703125,299.89813232421875,294.8747253417969,298.3670959472656,297.92498779296875,285.1415100097656,1.0,1.0,1.0,0.0,0.1133874729275703,1.0,-4.289377212524414,0.0013981844531372,4.2879791259765625,-0.9562046527862548,1.0,1.0,0.0,168.42893981933594,410.0,78788.640625,0.0,10437.6171875,1.0,278.1499938964844,282.87091064453125,297.85076904296875,302.9825134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475948810577391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.15234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841900,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,1.0,0.3917780816555023,298.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,1.0,0.4125612080097198,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,1.0,0.3047162890434265,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,1.0,0.4125612080097198,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.9921028017997742,1.95701265335083,285.04864501953125,284.95001220703125,299.9117736816406,294.8702392578125,298.3867492675781,297.9465026855469,285.0429382324219,1.0,1.0,1.0,0.0,0.1109073758125305,1.0,-4.178967952728272,0.0014912674669176,4.177476406097412,-0.9312165379524232,1.0,1.0,0.0,159.8848876953125,410.0,77629.625,0.0,10187.755859375,1.0,278.1499938964844,282.80242919921875,297.84332275390625,302.90478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447535276412964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841960,297.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,1.0,0.3807149529457092,298.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,1.0,0.4009111821651459,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,1.0,0.2961116433143616,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,1.0,0.4009111821651459,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,0.9950597286224364,1.901750087738037,284.94189453125,284.95001220703125,299.92596435546875,294.8650207519531,298.409423828125,297.97174072265625,284.9356689453125,1.0,1.0,1.0,0.0,0.1084225922822952,1.0,-4.0606842041015625,0.0015894134994596,4.059094429016113,-0.9044934511184692,0.9824837446212769,0.9824837446212769,0.0,150.97531127929688,410.0,76345.6875,0.0,9922.0517578125,1.0,278.1499938964844,282.7276611328125,297.8347473144531,302.81915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36179.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415595531463624,1.0,0.0,0.0,3.9948410987854,3.994868516921997,1.064859475263802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.0625,0.0,1953.1982421875,1895.4371337890625,0.0,3786.61572265625,0.9826471209526062,1.0,0.0,3.0,1.0,0.0
17842020,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,1.0,0.3689539432525635,298.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,1.0,0.3885262608528137,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,1.0,0.2869641780853271,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,1.0,0.3885262608528137,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.998595118522644,1.843001365661621,284.8616943359375,284.95001220703125,299.94073486328125,294.8591003417969,298.4354858398437,298.0011291503906,284.8588256835937,1.0,1.0,1.0,0.0,0.1059378162026405,1.0,-3.934973001480103,0.0016921566566452,3.9332809448242174,-0.8761473298072815,0.911249041557312,0.911249041557312,0.0,141.78240966796875,410.0,74468.03125,0.0,9642.21875,1.0,278.1499938964844,282.6854553222656,297.8227233886719,302.7023010253906,293.1499938964844,293.1499938964844,278.1499938964844,39091.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376646876335144,1.0,0.0,0.0,3.926123142242432,3.926150321960449,1.0285397138432018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.5380859375,0.0,1887.4991455078125,1895.4371337890625,0.0,3751.18896484375,0.9681867361068726,1.0,0.0,3.0,1.0,0.0
