time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842080,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9990000128746032,1.0,0.3565041124820709,298.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9990000128746032,1.0,0.3754159808158874,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9990000128746032,1.0,0.2772809863090515,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9990000128746032,1.0,0.3754159808158874,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9990000128746032,1.0,1.7808119058609009,284.8291015625,284.95001220703125,299.9560546875,294.8525085449219,298.4664001464844,298.03662109375,284.82867431640625,1.0,1.0,1.0,0.0,0.1034530401229858,1.0,-3.8019258975982666,0.00179875921458,3.800127267837525,-0.8461931943893433,0.8535726070404053,0.8535726070404053,0.0,132.3645782470703,410.0,72075.28125,0.0,9347.392578125,1.0,278.1499938964844,282.6917724609375,297.8042907714844,302.543212890625,293.1499938964844,293.1499938964844,278.45001220703125,42241.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932290017604828,1.0,0.0,0.0,3.790060520172119,3.7900869846344,9.584855433786288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.77734375,0.0,1743.138427734375,1895.4371337890625,0.0,3702.113525390625,0.9398610591888428,1.0,0.0,3.0,1.0,0.0
17842140,298.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.3433940410614013,298.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.3616104423999786,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.2670842409133911,297.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.3616104423999786,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,1.7153242826461792,284.9057312011719,284.95001220703125,299.9718933105469,294.8452453613281,298.50445556640625,298.0810546875,284.9029235839844,1.0,1.0,1.0,0.0,0.1009682565927505,1.0,-3.661855459213257,0.0019083830993622,3.659947156906128,-0.8147174119949341,0.8797419667243958,0.8797419667243958,0.0,122.79556274414062,410.0,68950.7890625,0.0,9037.4296875,1.0,278.4021911621094,282.8232727050781,297.7543029785156,302.1986999511719,293.1499938964844,293.1499938964844,278.45001220703125,39303.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208576083183287,1.0,0.0,0.0,3.725259780883789,3.725285291671753,9.259903208658216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.8359375,0.0,1643.75048828125,1895.4371337890625,0.0,3597.07080078125,0.9253097772598268,1.0,0.0,3.0,1.0,0.0
17842200,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,1.0,0.3296756148338318,298.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,1.0,0.3471643030643463,297.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,1.0,0.256414383649826,297.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,1.0,0.3471643030643463,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,1.0,1.646798014640808,284.86297607421875,284.95001220703125,299.9882507324219,294.8373413085937,298.5473937988281,298.1316833496094,284.862060546875,1.0,1.0,1.0,0.0,0.0984834805130958,1.0,-3.515314817428589,0.0020201152656227,3.5132946968078613,-0.781851053237915,0.8280249238014221,0.8280249238014221,0.0,113.16505432128906,410.0,66425.1875,0.0,8713.0205078125,1.0,278.4424133300781,282.830322265625,297.7499084472656,302.093505859375,293.1499938964844,293.1499938964844,278.75,41755.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121590852737428,1.0,0.0,0.0,3.61492133140564,3.614945888519287,8.719487709640816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.390625,0.0,1537.1439208984375,1895.4371337890625,0.0,3516.630126953125,0.9007038474082947,1.0,0.0,3.0,1.0,0.0
17842260,298.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,1.0,0.315359503030777,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,1.0,0.3320887386798858,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,1.0,0.2452796250581741,297.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,1.0,0.3320887386798858,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,1.0,1.575286030769348,284.9220886230469,284.95001220703125,300.00506591796875,294.8288269042969,298.5954284667969,298.1886901855469,284.9178466796875,1.0,1.0,1.0,0.0,0.0959884822368621,1.0,-3.3624212741851807,0.0021333603654056,3.36028790473938,-0.7476068735122681,0.8506837487220764,0.8506837487220764,0.0,103.53357696533205,410.0,63324.5703125,0.0,8373.76171875,1.0,278.6966552734375,282.9478759765625,297.7123107910156,301.7872619628906,293.1499938964844,293.1499938964844,278.75,38860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989362716674805,1.0,0.0,0.0,3.559189796447754,3.559213399887085,8.452702218164632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.03125,0.0,1455.3341064453125,1895.4371337890625,0.0,3393.66650390625,0.8880221843719482,1.0,0.0,3.0,1.0,0.0
17842320,298.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,0.3005755245685577,298.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,0.3165205121040344,298.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,0.2337809652090072,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,0.3165205121040344,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,1.501437067985535,284.8699951171875,284.95001220703125,300.0223388671875,294.8197326660156,298.64715576171875,298.2502746582031,284.8690795898437,1.0,1.0,1.0,0.0,0.0934934914112091,1.0,-3.2045652866363525,0.0022465989459306,3.2023186683654785,-0.7123422026634216,0.7960269451141357,0.7960269451141357,0.0,94.033935546875,410.0,60608.6484375,0.0,8021.9794921875,1.0,278.74078369140625,282.9535522460937,297.71343994140625,301.68621826171875,293.1499938964844,293.1499938964844,279.04998779296875,42151.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887469172477722,1.0,0.0,0.0,3.434345245361328,3.434368371963501,7.870117428865342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8583984375,0.0,1349.52099609375,1895.4371337890625,0.0,3298.486572265625,0.8611422181129456,1.0,0.0,3.0,1.0,0.0
17842380,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,1.0,0.285422533750534,298.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,1.0,0.3005636632442474,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,1.0,0.2219952940940857,298.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,1.0,0.3005636632442474,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,1.0,1.4257445335388184,284.9217834472656,284.95001220703125,300.0400390625,294.81005859375,298.7032165527344,298.3172302246094,284.9163818359375,1.0,1.0,1.0,0.0,0.090998500585556,1.0,-3.0428028106689453,0.0023586254101246,3.0404443740844727,-0.6762765049934387,0.814757227897644,0.814757227897644,0.0,84.76969909667969,410.0,57495.37109375,0.0,7659.23828125,1.0,278.9911499023437,283.0658874511719,297.6744689941406,301.3834228515625,293.1499938964844,293.1499938964844,279.04998779296875,39159.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873641848564148,1.0,0.0,0.0,3.372201919555664,3.3722238540649414,7.587879622406035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.033203125,0.0,1267.3492431640625,1895.4371337890625,0.0,3156.969970703125,0.8470458388328552,1.0,0.0,3.0,1.0,0.0
17842440,298.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,1.0,0.2700065076351166,298.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,1.0,0.2843298614025116,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,1.0,0.2100050598382949,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,1.0,0.2843298614025116,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,1.0,1.348738431930542,284.870361328125,284.95001220703125,300.05816650390625,294.7998352050781,298.7624206542969,298.3880615234375,284.87030029296875,1.0,1.0,1.0,0.0,0.0885035023093223,1.0,-2.8782663345336914,0.0024682660587131,2.875798225402832,-0.6396647095680237,0.7597095370292664,0.7597095370292664,0.0,75.83585357666016,410.0,54564.50390625,0.0,7287.2978515625,1.0,279.03875732421875,283.080810546875,297.67364501953125,301.26922607421875,293.1499938964844,293.1499938964844,279.3500061035156,43110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614400625228882,1.0,0.0,0.0,3.21996808052063,3.219989538192749,6.918253347976133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.201171875,0.0,1152.2357177734375,1895.4371337890625,0.0,3042.511962890625,0.8153706192970276,1.0,0.0,3.0,1.0,0.0
17842500,298.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,1.0,0.2544375956058502,298.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,1.0,0.267935037612915,298.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,1.0,0.1978959143161773,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,1.0,0.267935037612915,297.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,1.0,1.2709685564041138,284.9180908203125,284.95001220703125,300.07666015625,294.7890930175781,298.8254089355469,298.4635925292969,284.91180419921875,1.0,1.0,1.0,0.0,0.0860085114836692,1.0,-2.71213173866272,0.0025743204168975,2.70955753326416,-0.6027684211730957,0.775101363658905,0.775101363658905,0.0,67.36190795898438,410.0,51486.7421875,0.0,6908.1015625,1.0,279.283935546875,283.1899108886719,297.63092041015625,300.96734619140625,293.1499938964844,293.1499938964844,279.3500061035156,39752.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439465761184692,1.0,0.0,0.0,3.1502926349639893,3.150312900543213,6.622090609198494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.482421875,0.0,1069.2735595703125,1895.4371337890625,0.0,2878.609375,0.7992023229598999,1.0,0.0,3.0,1.0,0.0
17842560,298.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.998201549053192,1.0,0.2386909872293472,298.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.998201549053192,1.0,0.2513530850410461,298.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.998201549053192,1.0,0.1856485456228256,298.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.998201549053192,1.0,0.2513530850410461,297.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.998201549053192,1.0,1.1923109292984009,284.8704833984375,284.95001220703125,300.09552001953125,294.77783203125,298.8910827636719,298.5424499511719,284.8719177246094,1.0,1.0,1.0,0.0,0.0834904983639717,1.0,-2.544131278991699,0.0026763884816318,2.541455030441284,-0.5654952526092529,0.7212790846824646,0.7212790846824646,0.0,59.47613906860352,410.0,48372.50390625,0.0,6520.38525390625,1.0,279.3358154296875,283.2184143066406,297.627197265625,300.83917236328125,293.1499938964844,293.1499938964844,279.6499938964844,44117.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292151689529419,1.0,0.0,0.0,2.9683783054351807,2.968397855758667,5.879384161744383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.99853515625,0.0,948.2183227539062,1895.4371337890625,0.0,2741.140869140625,0.7626419067382812,1.0,0.0,3.0,1.0,0.0
17842620,298.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9950596690177916,1.0,0.2230174988508224,298.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9950596690177916,1.0,0.2348481714725494,298.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9950596690177916,1.0,0.1734580546617508,298.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9950596690177916,1.0,0.2348481714725494,297.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9950596690177916,1.0,1.1140185594558716,284.91326904296875,284.95001220703125,300.11474609375,294.76611328125,298.960205078125,298.6254577636719,284.90643310546875,1.0,1.0,1.0,0.0,0.0809724852442741,1.0,-2.3769419193267822,0.0027726872358471,2.37416934967041,-0.5285916328430176,0.7325447201728821,0.7325447201728821,0.0,52.2922248840332,410.0,45374.84765625,0.0,6129.82470703125,1.0,279.5743103027344,283.3229675292969,297.5812683105469,300.5422058105469,293.1499938964844,293.1499938964844,279.6499938964844,40454.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089428544044495,1.0,0.0,0.0,2.892007112503052,2.8920252323150635,5.580743049904413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.4599609375,0.0,868.4664916992188,1895.4371337890625,0.0,2553.461669921875,0.7443665862083435,1.0,0.0,3.0,1.0,0.0
17842680,298.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9902568459510804,1.0,0.207551509141922,299.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9902568459510804,1.0,0.2185617387294769,298.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9902568459510804,1.0,0.1614289581775665,298.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9902568459510804,1.0,0.2185617387294769,298.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9902568459510804,1.0,1.036762833595276,284.87261962890625,284.95001220703125,300.13427734375,294.7539367675781,299.0317077636719,298.7112121582031,284.8758544921875,1.0,1.0,1.0,0.0,0.0784544721245765,1.0,-2.2119929790496826,0.0028624951373785,2.2091305255889893,-0.4924887716770172,0.6824394464492798,0.6824394464492798,0.0,45.80612182617188,410.0,42206.62890625,0.0,5739.52197265625,1.0,279.63140869140625,283.3678283691406,297.5746459960937,300.40380859375,293.1499938964844,293.1499938964844,279.95001220703125,44714.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912499904632568,1.0,0.0,0.0,2.687630176544189,2.687647581100464,4.819837045033637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.2080078125,0.0,750.9042358398438,1895.4371337890625,0.0,2391.71044921875,0.7048352956771851,1.0,0.0,3.0,1.0,0.0
17842740,298.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9837594032287598,1.0,0.1924095451831817,299.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9837594032287598,1.0,0.2026165127754211,298.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9837594032287598,1.0,0.1496518701314926,298.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9837594032287598,1.0,0.2026165127754211,298.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9837594032287598,1.0,0.9611254930496216,284.9096374511719,284.95001220703125,300.15411376953125,294.7413330078125,299.1060485839844,298.8001403808594,284.9029846191406,1.0,1.0,1.0,0.0,0.0759364664554596,1.0,-2.050524473190308,0.0029453565366566,2.047579050064087,-0.4575905799865722,0.6894721984863281,0.6894721984863281,0.0,39.99470901489258,410.0,39383.85546875,0.0,5352.388671875,1.0,279.8617858886719,283.4659118652344,297.5277709960937,300.12109375,293.1499938964844,293.1499938964844,279.95001220703125,40983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76810622215271,1.0,0.0,0.0,2.608754873275757,2.608771085739136,4.541087719189818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.18505859375,0.0,680.5916748046875,1895.4371337890625,0.0,2184.0400390625,0.6853300929069519,1.0,0.0,3.0,1.0,0.0
17842800,298.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9754939675331116,1.0,0.1776869744062423,299.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9754939675331116,1.0,0.1871129423379898,298.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9754939675331116,1.0,0.1382009834051132,298.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9754939675331116,1.0,0.1871129423379898,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9754939675331116,1.0,0.8875831961631775,284.87408447265625,284.95001220703125,300.1742248535156,294.72833251953125,299.1822509765625,298.890869140625,284.87908935546875,1.0,1.0,1.0,0.0,0.073418453335762,1.0,-1.8935493230819704,0.0030210569966584,1.8905282020568848,-0.4242080152034759,0.6426495313644409,0.6426495313644409,0.0,34.82535552978516,410.0,36297.69921875,0.0,4971.0302734375,1.0,279.9249572753906,283.52362060546875,297.519775390625,299.9815673828125,293.1499938964844,293.1499938964844,280.25,44780.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747449517250061,1.0,0.0,0.0,2.3955206871032715,2.395536184310913,3.829069044058997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.17236328125,0.0,577.17236328125,1895.4371337890625,0.0,2003.4266357421875,0.645786464214325,1.0,0.0,3.0,1.0,0.0
17842860,299.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9654268026351928,1.0,0.1635270863771438,299.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9654268026351928,1.0,0.1722019016742706,298.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9654268026351928,1.0,0.1271877437829971,298.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9654268026351928,1.0,0.1722019016742706,298.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9654268026351928,1.0,0.8168516755104065,284.9072570800781,284.95001220703125,300.194580078125,294.7149353027344,299.26055908203125,298.983642578125,284.9005126953125,1.0,1.0,1.0,0.0,0.0709250420331955,1.0,-1.7425923347473145,0.0030892749782651,1.7395031452178955,-0.3927350640296936,0.6469621062278748,0.6469621062278748,0.0,30.277475357055664,410.0,33725.94921875,0.0,4599.52685546875,1.0,280.1461181640625,283.6155700683594,297.4739990234375,299.7201538085937,293.1499938964844,293.1499938964844,280.25,41129.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216644883155823,1.0,0.0,0.0,2.318677425384521,2.3186919689178467,3.587352637168806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.17724609375,0.0,519.4757080078125,1895.4371337890625,0.0,1785.738037109375,0.6262937188148499,1.0,0.0,3.0,1.0,0.0
17842920,299.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9533507227897644,1.0,0.14978589117527,299.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9533507227897644,1.0,0.157731756567955,298.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9533507227897644,1.0,0.1165001317858696,298.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9533507227897644,1.0,0.157731756567955,298.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9533507227897644,1.0,0.7482115030288696,284.87353515625,284.95001220703125,300.2151794433594,294.7012023925781,299.34002685546875,299.0773010253906,284.87994384765625,1.0,1.0,1.0,0.0,0.0684316307306289,1.0,-1.596112608909607,0.0031511108390986,1.5929614305496216,-0.3628283143043518,0.6013357639312744,0.6013357639312744,0.0,26.242795944213867,410.0,30785.0859375,0.0,4234.5244140625,1.0,280.21588134765625,283.6825561523437,297.4657897949219,299.5855407714844,293.1499938964844,293.1499938964844,280.54998779296875,44451.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983408331871033,1.0,0.0,0.0,2.1039369106292725,2.1039507389068604,2.953648561287992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.35888671875,0.0,433.7603759765625,1895.4371337890625,0.0,1597.68408203125,0.5885776281356812,1.0,0.0,3.0,1.0,0.0
17842980,299.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9392027258872986,1.0,0.1364425271749496,299.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9392027258872986,1.0,0.1436805576086044,299.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9392027258872986,1.0,0.1061219722032547,298.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9392027258872986,1.0,0.1436805576086044,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9392027258872986,1.0,0.6815587282180786,284.9029235839844,284.95001220703125,300.2359924316406,294.6871643066406,299.4211730957031,299.1722412109375,284.8951721191406,1.0,1.0,1.0,0.0,0.065938226878643,1.0,-1.4538863897323608,0.0032069876324385,1.4506794214248655,-0.3344766795635223,0.6024075746536255,0.6024075746536255,0.0,22.662635803222656,410.0,28429.0234375,0.0,3875.857177734375,1.0,280.4266967773437,283.7692565917969,297.42169189453125,299.3463134765625,293.1499938964844,293.1499938964844,280.54998779296875,41133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702324151992798,1.0,0.0,0.0,2.0269715785980225,2.026984453201294,2.741502953540476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.513671875,0.0,387.3575744628906,1895.4371337890625,0.0,1384.2216796875,0.5692496299743652,1.0,0.0,3.0,1.0,0.0
17843040,299.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9232133030891418,1.0,0.1234911531209945,299.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9232133030891418,1.0,0.1300421357154846,299.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9232133030891418,1.0,0.0960486754775047,299.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9232133030891418,1.0,0.1300421357154846,298.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9232133030891418,1.0,0.6168638467788696,284.8680725097656,284.95001220703125,300.2569885253906,294.6727905273437,299.5033874511719,299.267822265625,284.8760986328125,1.0,1.0,1.0,0.0,0.0634448155760765,1.0,-1.315848708152771,0.0032572478521615,1.3125914335250854,-0.3076404333114624,0.5547524690628052,0.5547524690628052,0.0,19.487781524658203,410.0,25580.205078125,0.0,3523.771728515625,1.0,280.5030517578125,283.8467102050781,297.4116516113281,299.2127990722656,293.1499938964844,293.1499938964844,280.8500061035156,44102.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442977786064148,1.0,0.0,0.0,1.8055545091629028,1.805566668510437,2.175277273863685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.7255859375,0.0,316.2109375,1895.4371337890625,0.0,1201.9744873046875,0.5332872867584229,1.0,0.0,3.0,1.0,0.0
17843100,299.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9063363075256348,1.0,0.110939472913742,299.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9063363075256348,1.0,0.1168246120214462,299.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9063363075256348,1.0,0.086286261677742,299.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9063363075256348,1.0,0.1168246120214462,298.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9063363075256348,1.0,0.5541656613349915,284.8973693847656,284.95001220703125,300.2781677246094,294.6581420898437,299.5870361328125,299.3643798828125,284.8877258300781,1.0,1.0,1.0,0.0,0.0609514079988002,1.0,-1.1820777654647827,0.0033024733420461,1.1787753105163574,-0.2822620868682861,0.5539800524711609,0.5539800524711609,0.0,16.675098419189453,410.0,23444.361328125,0.0,3179.177490234375,1.0,280.7015075683594,283.9324035644531,297.36773681640625,298.9928283691406,293.1499938964844,293.1499938964844,280.8500061035156,41008.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137250065803528,1.0,0.0,0.0,1.728827714920044,1.7288390398025513,1.9943291817980935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.64111328125,0.0,279.62322998046875,1895.4371337890625,0.0,1007.874755859375,0.5144189596176147,1.0,0.0,3.0,1.0,0.0
17843160,299.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8896556496620178,1.0,0.0988311395049095,299.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8896556496620178,1.0,0.1040739491581916,299.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8896556496620178,1.0,0.0768686681985855,299.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8896556496620178,1.0,0.1040739491581916,298.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8896556496620178,1.0,0.4936820268630981,284.85546875,284.95001220703125,300.2994689941406,294.64324951171875,299.67156982421875,299.4613952636719,284.8653564453125,1.0,1.0,1.0,0.0,0.0584638677537441,1.0,-1.0530389547348022,0.0033431018237024,1.04969584941864,-0.2582989037036896,0.4990619719028473,0.4990619719028473,0.0,14.190581321716309,410.0,20656.044921875,0.0,2843.848876953125,1.0,280.78424072265625,284.01776123046875,297.355224609375,298.85870361328125,293.1499938964844,293.1499938964844,281.1499938964844,43710.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850387811660767,1.0,0.0,0.0,1.4967005252838137,1.496711254119873,1.4947318049962632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.578125,0.0,221.2458038330078,1895.4371337890625,0.0,848.8870239257812,0.4805458486080169,1.0,0.0,3.0,1.0,0.0
17843220,299.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8718279004096985,1.0,0.0871691852807998,299.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8718279004096985,1.0,0.091793343424797,299.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8718279004096985,1.0,0.0677982494235038,299.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8718279004096985,1.0,0.091793343424797,298.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8718279004096985,1.0,0.435428112745285,284.8947448730469,284.95001220703125,300.3208923339844,294.6281433105469,299.75689697265625,299.5591125488281,284.8833312988281,1.0,1.0,1.0,0.0,0.0559763312339782,1.0,-0.9287631511688232,0.0033794748596847,0.925383687019348,-0.2351779192686081,0.5019787549972534,0.5019787549972534,0.0,11.99819278717041,410.0,18804.82421875,0.0,2518.18408203125,1.0,280.9674377441406,284.1152648925781,297.310302734375,298.65655517578125,293.1499938964844,293.1499938964844,281.1499938964844,40545.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516623258590698,1.0,0.0,0.0,1.4267735481262207,1.4267834424972534,1.358324368538888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.20166015625,0.0,194.06961059570312,1895.4371337890625,0.0,693.5617065429688,0.4631680250167846,1.0,0.0,3.0,1.0,0.0
17843280,299.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8530442714691162,1.0,0.0760035589337349,299.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8530442714691162,1.0,0.0800354033708572,299.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8530442714691162,1.0,0.0591138787567615,299.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8530442714691162,1.0,0.0800354033708572,299.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8530442714691162,1.0,0.3796535134315491,284.8291931152344,284.95001220703125,300.3424072265625,294.61285400390625,299.8412170410156,299.6570739746094,284.8339538574219,1.0,1.0,1.0,0.0,0.0534887909889221,1.0,-0.8097818493843079,0.0034117598552256,0.8063701391220093,-0.2111847400665283,0.4280904233455658,0.4280904233455658,0.0,10.085537910461426,410.0,16037.16796875,0.0,2203.897705078125,1.0,281.0562438964844,284.17999267578125,297.2988586425781,298.5285949707031,293.1499938964844,293.1499938964844,281.45001220703125,43209.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204921364784241,1.0,0.0,0.0,1.1865564584732056,1.1865659952163696,9.394425859454716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.71533203125,0.0,148.51597595214844,1895.4371337890625,0.0,573.9517211914062,0.4325032532215118,1.0,0.0,3.0,1.0,0.0
17843340,299.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.833549976348877,1.0,0.0654149875044822,300.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.833549976348877,1.0,0.0688851326704025,299.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.833549976348877,1.0,0.050878319889307,299.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.833549976348877,1.0,0.0688851326704025,299.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.833549976348877,1.0,0.326761394739151,284.8927917480469,284.95001220703125,300.364013671875,294.5973815917969,299.9246826171875,299.7552795410156,284.8994140625,1.0,1.0,1.0,0.0,0.0510012544691562,1.0,-0.6969531774520874,0.0034401479642838,0.693513035774231,-0.1872028857469558,0.4392600655555725,0.4392600655555725,0.0,8.410199165344238,410.0,14375.3974609375,0.0,1903.6104736328125,1.0,281.218017578125,284.35369873046875,297.2467956542969,298.3265380859375,293.1499938964844,293.1499938964844,281.45001220703125,40284.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835485816001892,1.0,0.0,0.0,1.0968881845474243,1.0968968868255615,8.028199260934343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.80810546875,0.0,124.88679504394533,1895.4371337890625,0.0,458.95166015625,0.4144100844860077,1.0,0.0,3.0,1.0,0.0
17843400,299.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8128129839897156,1.0,0.0555109456181526,300.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8128129839897156,1.0,0.0584556981921196,299.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8128129839897156,1.0,0.0431751795113086,299.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8128129839897156,1.0,0.0584556981921196,299.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8128129839897156,1.0,0.2772886753082275,284.8140869140625,284.95001220703125,300.3856811523437,294.5817565917969,300.0079345703125,299.8534240722656,284.7680969238281,1.0,1.0,1.0,0.0,0.0485137179493904,1.0,-0.5914222002029419,0.0034648017026484,0.5879574418067932,-0.1647027879953384,0.3595762550830841,0.3595762550830841,0.0,6.935924053192139,410.0,12161.0166015625,0.0,1620.7587890625,1.0,281.3135681152344,284.2947082519531,297.2461853027344,298.2385559082031,293.1499938964844,293.1499938964844,281.75,41392.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505581557750702,1.0,0.0,0.0,0.9472062587738036,0.9472148418426514,5.986632345411635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1259765625,0.0,102.5412139892578,1895.4371337890625,0.0,376.17132568359375,0.3946364521980285,1.0,0.0,3.0,1.0,0.0
17843460,300.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7888458371162415,1.0,0.0464130192995071,300.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7888458371162415,1.0,0.0488751456141471,299.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7888458371162415,1.0,0.0360990166664123,299.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7888458371162415,1.0,0.0488751456141471,299.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7888458371162415,1.0,0.2318426370620727,284.8069152832031,284.95001220703125,300.4073791503906,294.5660400390625,300.0907592773437,299.95037841796875,284.8731689453125,1.0,1.0,1.0,0.0,0.0460254326462745,1.0,-0.4944835901260376,0.0034858738072216,0.4909977316856384,-0.1446756422519683,0.301031619310379,0.301031619310379,0.0,5.641468524932861,410.0,9732.0400390625,0.0,1359.2442626953125,1.0,281.44854736328125,284.6018981933594,297.15582275390625,297.92095947265625,293.1499938964844,293.1499938964844,281.75,41790.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066004157066345,1.0,0.0,0.0,0.6803900003433228,0.6803980469703674,3.0889388824562054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.81787109375,0.0,66.83126068115234,1895.4371337890625,0.0,287.4288330078125,0.3673157095909118,1.0,0.0,3.0,1.0,0.0
17843520,300.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7636560797691345,1.0,0.0382424555718898,300.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7636560797691345,1.0,0.0402711480855941,299.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7636560797691345,1.0,0.0297441333532333,299.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7636560797691345,1.0,0.0402711480855941,299.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7636560797691345,1.0,0.1910289973020553,284.8868713378906,284.95001220703125,300.4290466308594,294.5502319335937,300.1734924316406,300.0465393066406,284.8437805175781,1.0,1.0,1.0,0.0,0.0435371473431587,1.0,-0.4074285626411438,0.0035035389009863,0.4039250314235687,-0.1275773495435714,0.3242922723293304,0.3242922723293304,0.0,4.516002178192139,410.0,9170.6201171875,0.0,1123.0106201171875,1.0,281.53680419921875,284.708984375,297.1053161621094,297.8172607421875,293.1499938964844,293.1499938964844,282.04998779296875,38419.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592493236064911,1.0,0.0,0.0,0.7150351405143738,0.7150426506996155,3.411522442320347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.713134765625,0.0,66.13904571533203,1895.4371337890625,0.0,208.7351837158203,0.3602939248085022,1.0,0.0,3.0,1.0,0.0
17843580,300.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7388172745704651,1.0,0.0310834944248199,300.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7388172745704651,1.0,0.0327324159443378,300.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7388172745704651,1.0,0.0241760499775409,299.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7388172745704651,1.0,0.0327324159443378,299.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7388172745704651,1.0,0.1552684903144836,284.75213623046875,284.95001220703125,300.45074462890625,294.5343933105469,300.25408935546875,300.14019775390625,284.6266174316406,1.0,1.0,1.0,0.0,0.0410488620400428,1.0,-0.3311539888381958,0.0035180177073925,0.3276359736919403,-0.1129633858799934,0.1951851695775985,0.1951851695775985,0.0,3.555673837661743,410.0,7075.3984375,0.0,914.9548950195312,1.0,281.6711730957031,284.65185546875,297.092529296875,297.6587829589844,293.1499938964844,293.1499938964844,282.04998779296875,39759.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156985938549042,1.0,0.0,0.0,0.5205845832824707,0.5205921530723572,1.8083234465393616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2345.021728515625,0.0,46.54840469360352,1895.4371337890625,0.0,141.245361328125,0.3448225259780884,1.0,0.0,3.0,1.0,0.0
17843640,300.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.714025616645813,1.0,0.0249634776264429,300.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.714025616645813,1.0,0.0262877438217401,300.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.714025616645813,1.0,0.0194160379469394,299.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.714025616645813,1.0,0.0262877438217401,299.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.714025616645813,1.0,0.1246977373957634,284.6480712890625,284.95001220703125,300.4723815917969,294.5185241699219,300.3298645019531,300.2294006347656,284.6815795898437,1.0,1.0,1.0,0.0,0.038560576736927,1.0,-0.2659504413604736,0.0035295758862048,0.2624208629131317,-0.0998882576823234,0.0376412272453308,0.0376412272453308,0.0,2.756863594055176,410.0,4895.630859375,0.0,736.3006591796875,1.0,281.7391357421875,285.01715087890625,297.1272277832031,297.45782470703125,293.1499938964844,293.1499938964844,282.3500061035156,39063.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.276369959115982,1.0,0.0,0.0,0.2687260210514068,0.3925980925559997,5.694644755749323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1354.5947265625,0.0,32.8396110534668,1895.4371337890625,0.0,6.001163959503174,0.3308369815349579,1.0,0.0,3.0,1.0,0.0
17843700,300.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.6859089136123657,1.0,0.0198488477617502,300.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.6859089136123657,1.0,0.0209017936140298,300.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.6859089136123657,1.0,0.0154379932209849,300.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.6859089136123657,1.0,0.0209017936140298,299.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.6859089136123657,1.0,0.0991491079330444,284.7129211425781,284.95001220703125,300.4939880371094,294.5026550292969,300.3990173339844,300.312744140625,284.90216064453125,1.0,1.0,1.0,0.0,0.0360722914338111,1.0,-0.211459532380104,0.0035386600065976,0.2079208642244339,-0.0880425199866294,5.551115123125783e-17,5.551115123125783e-17,0.0,2.106191873550415,410.0,3365.470458984375,0.0,586.4348754882812,1.0,281.8070068359375,285.4504089355469,297.17266845703125,297.3437805175781,293.1499938964844,293.1499938964844,282.3500061035156,38693.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2485044747591018,1.0,0.0,0.0,0.0139647359028458,0.3027004599571228,2.6487820270482127e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,251.0821533203125,0.0,24.24827766418457,1895.4371337890625,0.0,0.0,0.3206623494625091,1.0,0.0,3.0,1.0,0.0
17843760,300.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6580067873001099,1.0,0.015655118972063,300.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6580067873001099,1.0,0.0164855942130088,300.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6580067873001099,1.0,0.0121762035414576,300.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6580067873001099,1.0,0.0164855942130088,299.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6580067873001099,1.0,0.078200563788414,284.8834228515625,284.95001220703125,300.5155029296875,294.48681640625,300.46014404296875,300.3885192871094,285.1795349121094,1.0,1.0,1.0,0.0,0.0335833244025707,1.0,-0.1667805463075637,0.0035457578487694,0.1632347851991653,-0.0775996148586273,0.0483813434839248,0.0483813434839248,0.0,1.5832690000534058,410.0,3810.991455078125,0.0,463.17181396484375,1.0,281.8697814941406,286.4151916503906,297.0240478515625,297.1713562011719,293.1499938964844,293.1499938964844,282.6499938964844,35534.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.196018248796463,1.0,0.0,0.0,0.2138683050870895,0.5634046196937561,4.328017944033036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,854.2315673828125,0.0,43.40303802490234,1895.4371337890625,0.0,0.0,0.3255070745944977,1.0,0.0,3.0,1.0,0.0
17843820,300.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.632423460483551,1.0,0.0122705772519111,300.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.632423460483551,1.0,0.0129215084016323,300.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.632423460483551,1.0,0.0095437821000814,300.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.632423460483551,1.0,0.0129215084016323,300.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.632423460483551,1.0,0.061294075101614,285.015869140625,284.95001220703125,300.5368957519531,294.4710693359375,300.51202392578125,300.45477294921875,284.9198913574219,1.0,1.0,1.0,0.0,0.0310943536460399,1.0,-0.1307229250669479,0.0035512901376932,0.1271716356277465,-0.0686584040522575,0.1411052793264389,0.1411052793264389,0.0,1.1675890684127808,410.0,4418.607421875,0.0,363.4422302246094,1.0,282.06182861328125,286.6005859375,297.0355834960937,297.2916564941406,293.1499938964844,293.1499938964844,282.6499938964844,35475.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1522258669137954,1.0,0.0,0.0,0.3138698935508728,0.5524523854255676,7.025888759670806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1772.63671875,0.0,43.03585052490234,1895.4371337890625,0.0,0.0,0.327277660369873,1.0,0.0,3.0,1.0,0.0
17843880,300.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6072596311569214,1.0,0.0095726251602172,300.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6072596311569214,1.0,0.0100804343819618,300.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6072596311569214,1.0,0.007445374969393,300.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6072596311569214,1.0,0.0100804343819618,300.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6072596311569214,1.0,0.0478172414004802,284.9598388671875,284.95001220703125,300.5581970214844,294.4554138183594,300.5535888671875,300.5094909667969,284.4050598144531,1.0,1.0,1.0,0.0,0.0286053847521543,1.0,-0.1019802764058113,0.0035555935464799,0.0984246879816055,-0.0610408410429954,0.1213631927967071,0.1213631927967071,0.0,0.8412228226661682,410.0,4128.4892578125,0.0,283.78369140625,1.0,282.2070617675781,285.8836975097656,297.1549377441406,297.4343566894531,293.1499938964844,293.1499938964844,282.95001220703125,35990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1287462562322616,1.0,0.0,0.0,0.334107756614685,0.5180927515029907,7.719782146864418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.5733642578125,0.0,40.89216995239258,1895.4371337890625,0.0,0.0,0.327314168214798,1.0,0.0,3.0,1.0,0.0
17843940,300.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.5788719058036804,1.0,0.0074429926462471,300.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.5788719058036804,1.0,0.0078378291800618,300.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.5788719058036804,1.0,0.0057889940217137,300.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.5788719058036804,1.0,0.0078378291800618,300.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.5788719058036804,1.0,0.0371792875230312,284.7803039550781,284.95001220703125,300.579345703125,294.4399108886719,300.584228515625,300.5508117675781,284.0122985839844,1.0,1.0,1.0,0.0,0.0261164158582687,1.0,-0.0792924165725708,0.003558934200555,0.075733482837677,-0.0546131245791912,5.551115123125783e-17,5.551115123125783e-17,0.0,0.5874308347702026,410.0,2923.906982421875,0.0,220.8047637939453,1.0,282.34722900390625,285.5356140136719,297.1917724609375,297.39697265625,293.1499938964844,293.1499938964844,282.95001220703125,36658.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1077057570219039,1.0,0.0,0.0,0.2167674005031585,0.4521621167659759,4.395507513521579e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,813.4299926757812,0.0,35.51572036743164,1895.4371337890625,0.0,0.0,0.3238512575626373,1.0,0.0,3.0,1.0,0.0
17844000,300.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.5495246648788452,1.0,0.0057753906585276,301.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.5495246648788452,1.0,0.0060817645862698,300.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.5495246648788452,1.0,0.0044919704087078,300.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.5495246648788452,1.0,0.0060817645862698,300.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.5495246648788452,1.0,0.028849272057414,284.5842590332031,284.95001220703125,300.6003112792969,294.424560546875,300.6036682128906,300.5767822265625,283.8698425292969,1.0,1.0,1.0,0.0,0.0236274469643831,1.0,-0.0615268722176551,0.0035615197848528,0.0579653531312942,-0.0492169857025146,5.551115123125783e-17,5.551115123125783e-17,0.0,0.391865998506546,410.0,1675.287353515625,0.0,171.42750549316406,1.0,282.3847961425781,285.5443725585937,297.0829162597656,297.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,36700.79296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.070349633693695,1.0,0.0,0.0,0.0001005601370707,0.410168319940567,1.906918199734431e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.106676715309732e-05,0.0,31.361034393310547,1895.4371337890625,0.0,0.0,0.3176150321960449,1.0,0.0,3.0,1.0,0.0
