time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844060,300.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.52170729637146,1.0,0.0044782231561839,301.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.52170729637146,1.0,0.0047157844528555,300.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.52170729637146,1.0,0.0034830623771995,300.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.52170729637146,1.0,0.0047157844528555,300.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.52170729637146,1.0,0.0223696511238813,284.4286193847656,284.95001220703125,300.62109375,294.409423828125,300.6119689941406,300.58514404296875,283.8581237792969,1.0,1.0,1.0,0.0,0.0211380068212747,1.0,-0.0477077700197696,0.0035635137464851,0.0441442541778087,-0.044692724943161,5.551115123125783e-17,5.551115123125783e-17,0.0,0.242518737912178,410.0,1186.1253662109375,0.0,132.9811553955078,1.0,282.3843994140625,285.5443115234375,296.8989562988281,296.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,35934.7890625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0108417198061943,1.0,0.0,0.0,3.1929277611197904e-05,0.4488264322280884,6.054737332165938e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.084929605596699e-05,0.0,33.720436096191406,1895.4371337890625,0.0,0.0,0.3173738718032837,1.0,0.0,3.0,1.0,0.0
17844120,301.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193420410156,0.4975336492061615,1.0,0.0034754208754748,301.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193420410156,0.4975336492061615,1.0,0.0036597857251763,300.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193420410156,0.4975336492061615,1.0,0.0027031050994992,300.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193420410156,0.4975336492061615,1.0,0.0036597857251763,300.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193420410156,0.4975336492061615,1.0,0.0173604469746351,284.32012939453125,284.95001220703125,300.64166259765625,294.39453125,300.6181335449219,300.5869140625,283.8956298828125,1.0,1.0,1.0,0.0,0.0186485685408115,1.0,-0.0370246767997741,0.0035650443751364,0.0334596335887908,-0.0408947952091693,5.551115123125783e-17,5.551115123125783e-17,0.0,0.12958624958992,410.0,880.2273559570312,0.0,103.23689270019533,1.0,282.3841857910156,285.5443115234375,296.72442626953125,296.8163452148437,293.1499938964844,293.1499938964844,283.1499938964844,35674.7734375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.168281909893267e-05,0.4706204831600189,6.008001171217694e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.064543099957518e-05,0.0,35.17573928833008,1895.4371337890625,0.0,0.0,0.314496636390686,1.0,0.0,3.0,1.0,0.0
17844180,301.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.474736601114273,1.0,0.0027044247835874,301.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.474736601114273,1.0,0.0028478896711021,300.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.474736601114273,1.0,0.0021034416276961,300.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.474736601114273,1.0,0.0028478896711021,300.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.474736601114273,1.0,0.0135091617703437,284.2482604980469,284.95001220703125,300.6619873046875,294.3798828125,300.626708984375,300.59259033203125,283.9527587890625,1.0,1.0,1.0,0.0,0.0161591302603483,1.0,-0.028811102733016,0.0035662136506289,0.025244889780879,-0.0376959629356861,5.551115123125783e-17,5.551115123125783e-17,0.0,0.045094046741724,410.0,665.3598022460938,0.0,80.35491943359375,1.0,282.38397216796875,285.5443115234375,296.5616149902344,296.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,34862.19921875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.096116415690631e-05,0.481360524892807,5.87115371510766e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0455543057760224e-05,0.0,35.21257400512695,1895.4371337890625,0.0,0.0,0.3146053552627563,1.0,0.0,3.0,1.0,0.0
17844240,301.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000183105469,0.4442483484745025,1.0,0.0021146882791072,301.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000183105469,0.4442483484745025,1.0,0.0022268686443567,300.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000183105469,0.4442483484745025,1.0,0.0016447575762867,300.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000183105469,0.4442483484745025,1.0,0.0022268686443567,300.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3000183105469,0.4442483484745025,1.0,0.0105633065104484,284.20166015625,284.95001220703125,300.6820678710937,294.36553955078125,300.6359558105469,300.60223388671875,284.0161437988281,1.0,1.0,1.0,0.0,0.0136696901172399,1.0,-0.0225285477936267,0.0035671023651957,0.0189614444971084,-0.034989520907402,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0173606220632791,410.0,509.0111083984375,0.0,62.84461212158203,1.0,282.3837280273437,285.5443115234375,296.4096374511719,296.4896240234375,293.1499938964844,293.1499938964844,283.1499938964844,34677.37109375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.079701491515152e-05,0.4889799654483795,5.840026270735599e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.027856994071044e-05,0.0,35.61104202270508,1895.4371337890625,0.0,0.0,0.3112947940826416,1.0,0.0,3.0,1.0,0.0
17844300,301.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668762207031,0.4182472825050354,1.0,0.0016658129170536,301.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668762207031,0.4182472825050354,1.0,0.0017541812267154,300.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668762207031,0.4182472825050354,1.0,0.0012956323334947,300.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668762207031,0.4182472825050354,1.0,0.0017541812267154,300.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2668762207031,0.4182472825050354,1.0,0.0083210803568363,284.1716613769531,284.95001220703125,300.70184326171875,294.3515319824219,300.6451110839844,300.6151733398437,284.08038330078125,1.0,1.0,1.0,0.0,0.0111802509054541,1.0,-0.0177466254681348,0.0035677736159414,0.0141788516193628,-0.0326882228255271,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0628766193985939,410.0,393.1651916503906,0.0,49.51216506958008,1.0,282.383544921875,285.5443115234375,296.2676696777344,296.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,33874.95703125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.008439307450317e-05,0.491577684879303,5.704892396159178e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.011349301435985e-05,0.0,35.000789642333984,1895.4371337890625,0.0,0.0,0.3109849691390991,1.0,0.0,3.0,1.0,0.0
17844360,301.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24395751953125,0.3995725214481354,1.0,0.0013541966909542,301.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.24395751953125,0.3995725214481354,1.0,0.0014260343741625,300.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24395751953125,0.3995725214481354,1.0,0.0010532641317695,300.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24395751953125,0.3995725214481354,1.0,0.0014260343741625,300.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24395751953125,0.3995725214481354,1.0,0.0067644929513335,284.1522827148437,284.95001220703125,300.7213439941406,294.3379211425781,300.6539611816406,300.6305236816406,284.144287109375,1.0,1.0,1.0,0.0,0.0089442012831568,1.0,-0.0144271459430456,0.0035682339221239,0.0108589120209217,-0.030796518549323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.092007391154766,410.0,307.96734619140625,0.0,40.2542610168457,1.0,282.3833312988281,285.5443420410156,296.135009765625,296.204833984375,293.1499938964844,293.1499938964844,283.1499938964844,33673.55859375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9905531846452504e-05,0.4946388900279999,5.67097475749623e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.995941369794309e-05,0.0,35.025428771972656,1895.4371337890625,0.0,0.0,0.3073663115501404,1.0,0.0,3.0,1.0,0.0
17844420,301.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.3739272952079773,1.0,0.00111430126708,301.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.3739272952079773,1.0,0.0011734128929674,301.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.3739272952079773,1.0,0.0008666787762194,300.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.3739272952079773,1.0,0.0011734128929674,300.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.3739272952079773,1.0,0.0055661653168499,284.1396484375,284.95001220703125,300.7405090332031,294.32470703125,300.6624450683594,300.6473388671875,284.2076416015625,1.0,1.0,1.0,0.0,0.006708150729537,1.0,-0.0118714747950434,0.0035685847979038,0.0083028897643089,-0.0291508175432682,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1128471046686172,410.0,246.0112762451172,0.0,33.12583923339844,1.0,282.38311767578125,285.5443725585937,296.0108642578125,296.0762023925781,293.1499938964844,293.1499938964844,283.1499938964844,32855.2109375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.917875463026576e-05,0.4945981502532959,5.533156398340733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.981544068665244e-05,0.0,34.19270324707031,1895.4371337890625,0.0,0.0,0.3068086802959442,1.0,0.0,3.0,1.0,0.0
17844480,301.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162475585937,0.3562816083431244,1.0,0.0009287800639867,301.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162475585937,0.3562816083431244,1.0,0.0009780501713976,301.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162475585937,0.3562816083431244,1.0,0.0007223844877444,300.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162475585937,0.3562816083431244,1.0,0.0009780501713976,300.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162475585937,0.3562816083431244,1.0,0.0046394485980272,284.131591796875,284.95001220703125,300.75933837890625,294.3119201660156,300.6705322265625,300.6650695800781,284.2724609375,1.0,1.0,1.0,0.0,0.0044721006415784,1.0,-0.0098950713872909,0.0035688530188053,0.0063262176699936,-0.0277158841490745,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1276025921106338,410.0,201.08804321289065,0.0,27.612363815307617,1.0,282.3829345703125,285.5443725585937,295.8946838378906,295.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,32634.91015625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8983104130020365e-05,0.4962653815746307,5.496055542099365e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.968084638472647e-05,0.0,34.0898323059082,1895.4371337890625,0.0,0.0,0.3030316829681396,1.0,0.0,3.0,1.0,0.0
17844540,301.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.361944317817688,1.0,0.0007858403259888,301.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.361944317817688,1.0,0.0008275277214124,301.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.361944317817688,1.0,0.0006112091359682,300.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.361944317817688,1.0,0.0008275277214124,300.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.361944317817688,1.0,0.003925435245037,284.12664794921875,284.95001220703125,300.7777709960937,294.29962158203125,300.6781616210937,300.6832580566406,284.3383178710937,1.0,1.0,1.0,0.0,0.0022360503207892,1.0,-0.0083723030984401,0.0035690572112798,0.0048032458871603,-0.02646697871387,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1377691626548767,410.0,167.27696228027344,0.0,23.363901138305664,1.0,282.3827514648437,285.5444030761719,295.785888671875,295.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,31807.00390625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.824784132826608e-05,0.4953751564025879,5.356627684818815e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.955493230023421e-05,0.0,33.184791564941406,1895.4371337890625,0.0,0.0,0.3023378551006317,1.0,0.0,3.0,1.0,0.0
17844600,301.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.3775857090950012,1.0,0.0006766779115423,301.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.3775857090950012,1.0,0.0007125744014047,301.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.3775857090950012,1.0,0.000526304997038,300.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.3775857090950012,1.0,0.0007125744014047,300.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.3775857090950012,1.0,0.0033801461104303,284.12384033203125,284.95001220703125,300.7958374023437,294.287841796875,300.6854553222656,300.7015686035156,284.4041442871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0072095226496458,0.003569210646674,0.0036403120029717,-0.0253861919045448,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1444667279720306,410.0,141.562255859375,0.0,20.11910057067871,1.0,282.382568359375,285.54443359375,295.6839599609375,295.73760986328125,293.1499938964844,293.1499938964844,283.1499938964844,31576.013671875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.804269752232358e-05,0.4966180622577667,5.31772651087004e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.943707997677848e-05,0.0,33.03736877441406,1895.4371337890625,0.0,0.0,0.2984818518161773,1.0,0.0,3.0,1.0,0.0
17844660,301.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.3787925541400909,1.0,0.0006699594669044,301.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.3787925541400909,1.0,0.0007054996094666,301.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.3787925541400909,1.0,0.0005210795789025,300.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.3787925541400909,1.0,0.0007054996094666,300.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.3787925541400909,1.0,0.0033465863671153,284.1224975585937,284.95001220703125,300.8134765625,294.276611328125,300.6928100585937,300.7196044921875,284.47088623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384059265255,0.0035692076198756,0.0035691983066499,-0.0246493890881538,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1392526626586914,410.0,125.0452117919922,0.0,19.919389724731445,1.0,282.38238525390625,285.5444641113281,295.5884094238281,295.638671875,293.1499938964844,293.1499938964844,283.1499938964844,30745.45703125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7305080948281105e-05,0.4954355359077453,5.177851962294422e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.932670733775012e-05,0.0,32.110965728759766,1895.4371337890625,0.0,0.0,0.2977035343647003,1.0,0.0,3.0,1.0,0.0
17844720,301.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.3787928521633148,1.0,0.0006699580117128,301.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.3787928521633148,1.0,0.0007054980378597,301.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.3787928521633148,1.0,0.000521078472957,301.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.3787928521633148,1.0,0.0007054980378597,300.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.3787928521633148,1.0,0.0033465789165347,284.1224365234375,284.95001220703125,300.8306884765625,294.2659912109375,300.7008056640625,300.73699951171875,284.5387878417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383821777999,0.0035691957455128,0.0035691866651177,-0.0240107756108045,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1338962465524673,410.0,117.32366180419922,0.0,19.91934394836425,1.0,282.3822326660156,285.5444641113281,295.498779296875,295.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,30508.240234375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7094407414551824e-05,0.4965822398662567,5.13790236484485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.922330506611616e-05,0.0,31.94793510437012,1895.4371337890625,0.0,0.0,0.2938019335269928,1.0,0.0,3.0,1.0,0.0
17844780,301.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.3787930607795715,1.0,0.0006699568475596,301.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.3787930607795715,1.0,0.0007054968737065,301.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.3787930607795715,1.0,0.0005210775416344,301.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.3787930607795715,1.0,0.0007054968737065,300.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.3787930607795715,1.0,0.0033465733285993,284.1237487792969,284.95001220703125,300.8474426269531,294.2559509277344,300.7093811035156,300.7538757324219,284.6066589355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383621543645,0.0035691855009645,0.0035691766534,-0.0234610196202993,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1292852759361267,410.0,113.44316864013672,0.0,19.919307708740234,1.0,282.3820495605469,285.54449462890625,295.41473388671875,295.458984375,293.1499938964844,293.1499938964844,283.1499938964844,29678.484375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.635750206536613e-05,0.495272159576416,4.9981633415408e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.912638931069523e-05,0.0,31.01655578613281,1895.4371337890625,0.0,0.0,0.2929583191871643,1.0,0.0,3.0,1.0,0.0
17844840,301.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.3787932097911834,1.0,0.00066995609086,301.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.3787932097911834,1.0,0.0007054960005916,301.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.3787932097911834,1.0,0.0005210769595578,301.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.3787932097911834,1.0,0.0007054960005916,300.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.3787932097911834,1.0,0.0033465693704783,284.1264953613281,284.95001220703125,300.8637084960937,294.2466125488281,300.7184143066406,300.7702941894531,284.6740417480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383453905582,0.0035691771190613,0.0035691682714968,-0.0230029337108135,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1254432797431945,410.0,111.24498748779295,0.0,19.919282913208008,1.0,282.38189697265625,285.5445251464844,295.3358764648437,295.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,29437.10546875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.614313234516885e-05,0.4964200258255005,4.957512265285624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.903553078998812e-05,0.0,30.8469352722168,1895.4371337890625,0.0,0.0,0.2890229821205139,1.0,0.0,3.0,1.0,0.0
17844900,301.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.3787932991981506,1.0,0.0006699556251987,301.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.3787932991981506,1.0,0.0007054955349303,301.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.3787932991981506,1.0,0.0005210766103118,301.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.3787932991981506,1.0,0.0007054955349303,300.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.3787932991981506,1.0,0.0033465670421719,284.1307067871094,284.95001220703125,300.8794860839844,294.23797607421875,300.7278747558594,300.7863464355469,284.7407531738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383318863809,0.0035691703669726,0.0035691617522388,-0.0226393770426511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.122394174337387,410.0,109.77393341064452,0.0,19.919267654418945,1.0,282.3817443847656,285.5445251464844,295.2618713378906,295.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,28609.740234375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5408347937627696e-05,0.495027095079422,4.818175480987563e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.895033660228364e-05,0.0,29.915830612182617,1895.4371337890625,0.0,0.0,0.288119912147522,1.0,0.0,3.0,1.0,0.0
17844960,301.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.378793329000473,1.0,0.0006699555669911,301.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.378793329000473,1.0,0.000705495418515,301.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.378793329000473,1.0,0.0005210765521042,301.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.378793329000473,1.0,0.000705495418515,300.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.378793329000473,1.0,0.0033465665765106,284.1364440917969,284.95001220703125,300.89471435546875,294.23004150390625,300.7377319335937,300.80206298828125,284.80670166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383221074938,0.0035691654775291,0.0035691568627953,-0.022373529151082,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1201645731925964,410.0,108.6330337524414,0.0,19.91926383972168,1.0,282.381591796875,285.5445556640625,295.1924743652344,295.22900390625,293.1499938964844,293.1499938964844,283.1499938964844,28364.787109375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.519080589991063e-05,0.4962157607078552,4.776923214627748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.887047932948917e-05,0.0,29.742769241333008,1895.4371337890625,0.0,0.0,0.2841536998748779,1.0,0.0,3.0,1.0,0.0
17845020,301.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.3787932693958282,1.0,0.0006699558580294,301.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.3787932693958282,1.0,0.000705495767761,301.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.3787932693958282,1.0,0.0005210767849348,301.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.3787932693958282,1.0,0.000705495767761,300.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.3787932693958282,1.0,0.0033465682063251,284.1437072753906,284.95001220703125,300.909423828125,294.222900390625,300.7478942871094,300.8175048828125,284.87188720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383160538971,0.0035691624507308,0.0035691538359969,-0.0222091451287269,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.118785910308361,410.0,107.64376068115234,0.0,19.91927146911621,1.0,282.3814697265625,285.5445556640625,295.1273193359375,295.1615905761719,293.1499938964844,293.1499938964844,283.1499938964844,27540.60546875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4458848201902583e-05,0.4947379231452942,4.638122568303982e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.879556243191473e-05,0.0,28.81306266784668,1895.4371337890625,0.0,0.0,0.2831916511058807,1.0,0.0,3.0,1.0,0.0
17845080,301.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.3787931501865387,1.0,0.0006699565565213,301.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.3787931501865387,1.0,0.0007054964662529,301.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.3787931501865387,1.0,0.0005210773088037,301.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.3787931501865387,1.0,0.0007054964662529,300.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.3787931501865387,1.0,0.0033465716987848,284.15252685546875,284.95001220703125,300.9235534667969,294.2165832519531,300.7583312988281,300.83270263671875,284.9362487792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383141912519,0.0035691612865775,0.0035691529046744,-0.0221508760005235,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1182971894741058,410.0,106.7344741821289,0.0,19.91929054260254,1.0,282.3813171386719,285.5445861816406,295.066162109375,295.09832763671875,293.1499938964844,293.1499938964844,283.1499938964844,27292.673828125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.423865953460336e-05,0.4959659278392792,4.59636777423722e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.87253166991286e-05,0.0,28.636913299560547,1895.4371337890625,0.0,0.0,0.2791962325572967,1.0,0.0,3.0,1.0,0.0
17845140,301.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.378792941570282,1.0,0.0006699576624669,301.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.378792941570282,1.0,0.0007054976886138,301.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.378792941570282,1.0,0.0005210781819187,301.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.378792941570282,1.0,0.0007054976886138,300.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.378792941570282,1.0,0.0033465772867202,284.1629333496094,284.95001220703125,300.93707275390625,294.2110900878906,300.7689514160156,300.8476867675781,284.99981689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383160538971,0.0035691622179001,0.0035691538359969,-0.0222044941037893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1187468022108078,410.0,105.86900329589844,0.0,19.919322967529297,1.0,282.3811950683594,285.5445861816406,295.00885009765625,295.0390014648437,293.1499938964844,293.1499938964844,283.1499938964844,26471.876953125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3509708626079373e-05,0.4944224655628204,4.458137418256181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.865947655867785e-05,0.0,27.710405349731445,1895.4371337890625,0.0,0.0,0.2781732380390167,1.0,0.0,3.0,1.0,0.0
17845200,301.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.3787926733493805,1.0,0.0006699592340737,301.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.3787926733493805,1.0,0.0007054993766359,301.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.3787926733493805,1.0,0.0005210794042795,301.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.3787926733493805,1.0,0.0007054993766359,300.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.3787926733493805,1.0,0.0033465852029621,284.1748962402344,284.95001220703125,300.95001220703125,294.2065124511719,300.7797546386719,300.86248779296875,285.0625915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383225731551,0.0035691654775291,0.0035691568627953,-0.0223769228905439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1201928257942199,410.0,105.0373077392578,0.0,19.91937065124512,1.0,282.3810729980469,285.54461669921875,294.9551086425781,294.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,26220.751953125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.328668415430002e-05,0.4956987798213959,4.4158454020129523e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8597790990024805e-05,0.0,27.53133201599121,1895.4371337890625,0.0,0.0,0.2741464078426361,1.0,0.0,3.0,1.0,0.0
17845260,301.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.3787924945354461,1.0,0.0006699601653963,301.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.3787924945354461,1.0,0.0007055003079585,301.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.3787924945354461,1.0,0.0005210801027715,301.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.3787924945354461,1.0,0.0007055003079585,300.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.3787924945354461,1.0,0.003346589859575,284.1884155273437,284.95001220703125,300.9623413085937,294.20220947265625,300.7906799316406,300.8771057128906,285.1245422363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383309550583,0.0035691699013113,0.0035691612865775,-0.0226157028228044,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1221953704953193,410.0,104.2286376953125,0.0,19.919397354125977,1.0,282.3809509277344,285.54461669921875,294.9047546386719,294.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,25403.63671875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.256100378872361e-05,0.4940728545188904,4.2782346675734884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.854000897263177e-05,0.0,26.60766792297364,1895.4371337890625,0.0,0.0,0.2730596959590912,1.0,0.0,3.0,1.0,0.0
17845320,301.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.3787923455238342,1.0,0.0006699610967189,301.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.3787923455238342,1.0,0.0007055012974888,301.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.3787923455238342,1.0,0.0005210808594711,301.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.3787923455238342,1.0,0.0007055012974888,300.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.3787923455238342,1.0,0.0033465942833572,284.2034912109375,284.95001220703125,300.9741516113281,294.1976013183594,300.8016357421875,300.8914794921875,285.1856689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138340268284,0.0035691743250936,0.0035691657103598,-0.0228597354143857,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1242420077323913,410.0,103.43785858154295,0.0,19.91942405700684,1.0,282.3808288574219,285.5446472167969,294.8575134277344,294.8823547363281,293.1499938964844,293.1499938964844,283.1499938964844,25149.24609375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2335079847835004e-05,0.4954017400741577,4.2353926897782683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.848583219223656e-05,0.0,26.42564582824707,1895.4371337890625,0.0,0.0,0.2689997553825378,1.0,0.0,3.0,1.0,0.0
17845380,301.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.3787921667098999,1.0,0.0006699620280414,301.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.3787921667098999,1.0,0.0007055022288113,301.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.3787921667098999,1.0,0.000521081557963,301.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.3787921667098999,1.0,0.0007055022288113,300.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.3787921667098999,1.0,0.0033465989399701,284.2200927734375,284.95001220703125,300.9854431152344,294.192626953125,300.8126525878906,300.90557861328125,285.2460327148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383491158485,0.0035691789817065,0.003569170134142,-0.0231092479079961,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1263346225023269,410.0,102.65599822998048,0.0,19.91945075988769,1.0,282.3807067871094,285.5446472167969,294.8131408691406,294.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,24336.0234375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1612855562125333e-05,0.4936867356300354,4.098437626602614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.843498052447103e-05,0.0,25.505083084106445,1895.4371337890625,0.0,0.0,0.2678461670875549,1.0,0.0,3.0,1.0,0.0
17845440,301.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.3787920176982879,1.0,0.000669962959364,301.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.3787920176982879,1.0,0.0007055032765492,301.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.3787920176982879,1.0,0.0005210823146626,301.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.3787920176982879,1.0,0.0007055032765492,300.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.3787920176982879,1.0,0.003346603596583,284.2381591796875,284.95001220703125,300.9961853027344,294.1873779296875,300.8236694335937,300.9193420410156,285.3055725097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383584290742,0.0035691836383193,0.0035691747907549,-0.0233641937375068,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1284728348255157,410.0,101.88434600830078,0.0,19.919479370117188,1.0,282.380615234375,285.5446472167969,294.7714538574219,294.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,24078.826171875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138443960575387e-05,0.4950814843177795,4.0551232077107313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.838721750071272e-05,0.0,25.32109832763672,1895.4371337890625,0.0,0.0,0.2637540102005005,1.0,0.0,3.0,1.0,0.0
17845500,301.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787918388843536,1.0,0.0006699638906866,301.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787918388843536,1.0,0.0007055042660795,301.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787918388843536,1.0,0.0005210830713622,301.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787918388843536,1.0,0.0007055042660795,300.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787918388843536,1.0,0.0033466084860265,284.2577209472656,284.95001220703125,301.0064697265625,294.1817932128906,300.83465576171875,300.9327392578125,285.36431884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383682079613,0.0035691885277628,0.0035691796801984,-0.0236245226114988,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1306562423706054,410.0,101.11775207519533,0.0,19.91950798034668,1.0,282.3804931640625,285.544677734375,294.7322082519531,294.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,23269.498046875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.066567321890033e-05,0.4932561814785003,3.918823815798889e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.834225572063588e-05,0.0,24.40293502807617,1895.4371337890625,0.0,0.0,0.2625284790992737,1.0,0.0,3.0,1.0,0.0
17845560,301.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.3787916600704193,1.0,0.0006699648802168,301.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.3787916600704193,1.0,0.0007055053138174,301.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.3787916600704193,1.0,0.0005210838280618,301.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.3787916600704193,1.0,0.0007055053138174,300.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.3787916600704193,1.0,0.00334661337547,284.2786865234375,284.95001220703125,301.0162048339844,294.1759033203125,300.8455810546875,300.9457397460937,285.4223022460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383779868483,0.0035691934172064,0.0035691843368113,-0.0238901749253273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1328843384981155,410.0,100.3595962524414,0.0,19.91953659057617,1.0,282.3804016113281,285.544677734375,294.6952209472656,294.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,23008.330078125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0433728423085995e-05,0.4947126507759094,3.8748404441665844e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.829992056125775e-05,0.0,24.215330123901367,1895.4371337890625,0.0,0.0,0.2583968043327331,1.0,0.0,3.0,1.0,0.0
17845620,301.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.378791481256485,1.0,0.0006699658697471,301.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.378791481256485,1.0,0.0007055063615553,301.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.378791481256485,1.0,0.0005210845847614,301.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.378791481256485,1.0,0.0007055063615553,300.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.378791481256485,1.0,0.0033466182649135,284.301025390625,284.95001220703125,301.02545166015625,294.16973876953125,300.8564147949219,300.9583435058594,285.4794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383877657353,0.0035691985394805,0.0035691892262548,-0.0241610836237669,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1351565271615982,410.0,99.60585021972656,0.0,19.919565200805664,1.0,282.3803100585937,285.544677734375,294.66033935546875,294.6787109375,293.1499938964844,293.1499938964844,283.1499938964844,22203.365234375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.971883830265142e-05,0.492779403924942,3.7392761413276854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.825996827799827e-05,0.0,23.30072021484375,1895.4371337890625,0.0,0.0,0.257096916437149,1.0,0.0,3.0,1.0,0.0
17845680,301.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.3787913024425506,1.0,0.0006699669174849,301.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.3787913024425506,1.0,0.0007055074092932,301.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.3787913024425506,1.0,0.0005210853996686,301.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.3787913024425506,1.0,0.0007055074092932,301.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.3787913024425506,1.0,0.0033466233871877,284.3247375488281,284.95001220703125,301.0342102050781,294.1632385253906,300.8671569824219,300.970458984375,285.5359191894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383980102837,0.0035692036617547,0.0035691943485289,-0.024437166750431,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1374721825122833,410.0,98.8598861694336,0.0,19.91959571838379,1.0,282.3802185058594,285.5447082519531,294.6273498535156,294.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,21938.275390625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.948341378010809e-05,0.4942871332168579,3.694632219521794e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.822223152383231e-05,0.0,23.10877799987793,1895.4371337890625,0.0,0.0,0.2529234290122986,1.0,0.0,3.0,1.0,0.0
17845740,301.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.3787911236286163,1.0,0.0006699679652228,301.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.3787911236286163,1.0,0.0007055085152387,301.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.3787911236286163,1.0,0.0005210861563682,301.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.3787911236286163,1.0,0.0007055085152387,301.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.3787911236286163,1.0,0.0033466285094618,284.3497619628906,284.95001220703125,301.04248046875,294.1564636230469,300.8777160644531,300.98211669921875,285.5915832519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138408254832,0.0035692087840288,0.0035691994708031,-0.024718340486288,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1398305594921112,410.0,98.1182861328125,0.0,19.91962623596192,1.0,282.380126953125,285.5447082519531,294.5961608886719,294.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,21137.951171875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8772645489661954e-05,0.4922522604465484,3.5598496264492574e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.818653567577712e-05,0.0,22.198871612548828,1895.4371337890625,0.0,0.0,0.2515456974506378,1.0,0.0,3.0,1.0,0.0
17845800,301.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.378790944814682,1.0,0.0006699690129607,301.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.378790944814682,1.0,0.0007055096211843,301.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.378790944814682,1.0,0.0005210869712755,301.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.378790944814682,1.0,0.0007055096211843,301.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.378790944814682,1.0,0.0033466338645666,284.3760070800781,284.95001220703125,301.0502624511719,294.1493835449219,300.8881530761719,300.9932556152344,285.6465148925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384189650416,0.0035692141391336,0.0035692045930773,-0.0250045023858547,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.142230823636055,410.0,97.38416290283205,0.0,19.91965675354004,1.0,282.3800354003906,285.5447082519531,294.56658935546875,294.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,20869.134765625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853390858741477e-05,0.493824690580368,3.514578222636039e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8152709748828784e-05,0.0,22.00324821472168,1895.4371337890625,0.0,0.0,0.2473294287919998,1.0,0.0,3.0,1.0,0.0
17845860,301.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.3787907660007477,1.0,0.0006699700606986,301.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.3787907660007477,1.0,0.0007055107271298,301.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.3787907660007477,1.0,0.0005210878443904,301.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.3787907660007477,1.0,0.0007055107271298,301.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.3787907660007477,1.0,0.0033466392196714,284.40350341796875,284.95001220703125,301.0575561523437,294.1420288085937,300.8984069824219,301.0039367675781,285.7007141113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384296752512,0.0035692194942384,0.0035692099481821,-0.0252955425530672,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1446720510721206,410.0,96.65422058105467,0.0,19.9196891784668,1.0,282.3799743652344,285.5447082519531,294.5385131835937,294.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,20073.69140625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7827473129727878e-05,0.4916596710681915,3.3806171837597053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.812061186181381e-05,0.0,21.09745407104492,1895.4371337890625,0.0,0.0,0.2458681911230087,1.0,0.0,3.0,1.0,0.0
17845920,301.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916931152344,0.3787905573844909,1.0,0.0006699711084365,301.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916931152344,0.3787905573844909,1.0,0.0007055118330754,301.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916931152344,0.3787905573844909,1.0,0.0005210886592976,301.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916931152344,0.3787905573844909,1.0,0.0007055118330754,301.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916931152344,0.3787905573844909,1.0,0.0033466445747762,284.43212890625,284.95001220703125,301.0643920898437,294.1343688964844,300.908447265625,301.0140991210937,285.7541809082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384403854608,0.0035692250821739,0.0035692153032869,-0.0255913380533456,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1471532136201858,410.0,95.93152618408205,0.0,19.91971969604492,1.0,282.3798828125,285.54473876953125,294.5118103027344,294.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,19800.90234375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.758520920702722e-05,0.4933005273342132,3.3346768272060643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8090100133558735e-05,0.0,20.8978328704834,1895.4371337890625,0.0,0.0,0.2416055351495742,1.0,0.0,3.0,1.0,0.0
17845980,301.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144592285156,0.3787903785705566,1.0,0.0006699722143821,301.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144592285156,0.3787903785705566,1.0,0.0007055129972286,301.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144592285156,0.3787903785705566,1.0,0.0005210895324125,301.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144592285156,0.3787903785705566,1.0,0.0007055129972286,301.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144592285156,0.3787903785705566,1.0,0.003346649929881,284.4618835449219,284.95001220703125,301.0707702636719,294.1264343261719,300.9183044433594,301.02374267578125,285.80694580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384510956704,0.0035692306701093,0.0035692206583917,-0.025891751050949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1496731638908386,410.0,95.21286010742188,0.0,19.91975212097168,1.0,282.3798217773437,285.54473876953125,294.48638916015625,294.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,19010.58984375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.688333213678561e-05,0.4909911453723907,3.2015798974611986e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8061043596826494e-05,0.0,19.996437072753903,1895.4371337890625,0.0,0.0,0.2400552183389663,1.0,0.0,3.0,1.0,0.0
