time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846040,301.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.3787901699542999,1.0,0.0006699733203276,302.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.3787901699542999,1.0,0.0007055141613818,301.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.3787901699542999,1.0,0.0005210903473198,301.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.3787901699542999,1.0,0.0007055141613818,301.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.3787901699542999,1.0,0.0033466555178165,284.4927062988281,284.95001220703125,301.0766906738281,294.1182556152344,300.92791748046875,301.0328674316406,285.8590087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384627372026,0.0035692362580448,0.0035692262463271,-0.0261966306716203,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1522306352853775,410.0,94.50121307373048,0.0,19.91978645324707,1.0,282.3797607421875,285.54473876953125,294.4621276855469,294.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,18733.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.663735201873351e-05,0.4927036464214325,3.154934809495441e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8033322198316455e-05,0.0,19.792495727539062,1895.4371337890625,0.0,0.0,0.2377423495054245,1.0,0.0,3.0,1.0,0.0
17846100,301.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.3787899613380432,1.0,0.0006699744262732,302.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.3787899613380432,1.0,0.000705515325535,301.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.3787899613380432,1.0,0.0005210912204347,301.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.3787899613380432,1.0,0.000705515325535,301.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.3787899613380432,1.0,0.0033466611057519,284.5245666503906,284.95001220703125,301.0821228027344,294.1097717285156,300.9372863769531,301.0414428710937,285.9103698730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384739130735,0.0035692420788109,0.0035692318342626,-0.0265058130025863,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1548242419958114,410.0,93.79544830322266,0.0,19.919818878173828,1.0,282.37969970703125,285.54473876953125,294.4389343261719,294.4511413574219,293.1499938964844,293.1499938964844,283.1499938964844,18362.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6307760233758017e-05,0.4930664896965027,3.092434348959256e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.80068231606856e-05,0.0,19.433258056640625,1895.4371337890625,0.0,0.0,0.2367101460695266,1.0,0.0,3.0,1.0,0.0
17846160,301.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.3787897825241089,1.0,0.0006699755904264,302.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.3787897825241089,1.0,0.0007055165478959,301.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.3787897825241089,1.0,0.0005210920935496,301.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.3787897825241089,1.0,0.0007055165478959,301.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48907470703125,0.3787897825241089,1.0,0.0033466666936874,284.557373046875,284.95001220703125,301.0871276855469,294.1010437011719,300.9463806152344,301.0495300292969,285.9610595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384855546057,0.0035692476667463,0.0035692376550287,-0.0268191155046224,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1574524641036987,410.0,93.09638214111328,0.0,19.91985321044922,1.0,282.3796081542969,285.54473876953125,294.4167175292969,294.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18204.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.616786903468892e-05,0.4946782290935516,3.0659069033545094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.798145189648494e-05,0.0,19.3427963256836,1895.4371337890625,0.0,0.0,0.2359962165355682,1.0,0.0,3.0,1.0,0.0
17846220,301.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.515869140625,0.3787895739078522,1.0,0.000669976696372,302.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.515869140625,0.3787895739078522,1.0,0.0007055177702568,301.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.515869140625,0.3787895739078522,1.0,0.0005210930248722,301.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.515869140625,0.3787895739078522,1.0,0.0007055177702568,301.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.515869140625,0.3787895739078522,1.0,0.0033466725144535,284.5910949707031,284.95001220703125,301.0917053222656,294.0920715332031,300.9552307128906,301.0570678710937,286.0111083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384971961379,0.0035692537203431,0.0035692432429641,-0.0271364226937294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1601143330335617,410.0,92.40340423583984,0.0,19.919885635375977,1.0,282.3795471191406,285.5447692871094,294.3953857421875,294.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18112.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6085974493762478e-05,0.4960895478725433,3.0503773335369133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.795709926635027e-05,0.0,19.30926322937012,1895.4371337890625,0.0,0.0,0.2356069386005401,1.0,0.0,3.0,1.0,0.0
17846280,301.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.3787893652915954,1.0,0.0006699778605252,302.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.3787893652915954,1.0,0.0007055189926177,301.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.3787893652915954,1.0,0.0005210938979871,301.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.3787893652915954,1.0,0.0007055189926177,301.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.3787893652915954,1.0,0.0033466783352196,284.6257019042969,284.95001220703125,301.0958251953125,294.0827941894531,300.9637756347656,301.0641174316406,286.0604858398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713850883767,0.0035692595411092,0.0035692490637302,-0.0274577792733907,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1628102511167526,410.0,91.7161102294922,0.0,19.919919967651367,1.0,282.3794860839844,285.5447692871094,294.3748779296875,294.3856811523437,293.1499938964844,293.1499938964844,283.1499938964844,18059.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6038618923630565e-05,0.4972233772277832,3.041397429043302e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.793367795879021e-05,0.0,19.303131103515625,1895.4371337890625,0.0,0.0,0.2354023158550262,1.0,0.0,3.0,1.0,0.0
17846340,301.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.3787891566753387,1.0,0.0006699790828861,302.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.3787891566753387,1.0,0.0007055202149786,301.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.3787891566753387,1.0,0.0005210948293097,301.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.3787891566753387,1.0,0.0007055202149786,301.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.3787891566753387,1.0,0.0033466841559857,284.6611022949219,284.95001220703125,301.0995178222656,294.07330322265625,300.9720764160156,301.07061767578125,286.1092529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385209448635,0.0035692655947059,0.0035692551173269,-0.0277832653373479,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1655408591032028,410.0,91.03443145751952,0.0,19.91995620727539,1.0,282.3794250488281,285.5447692871094,294.3551025390625,294.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,18029.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012378182495013e-05,0.4980797469615936,3.0364212121221373e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.791111157624982e-05,0.0,19.309303283691406,1895.4371337890625,0.0,0.0,0.2353037893772125,1.0,0.0,3.0,1.0,0.0
17846400,301.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.378788948059082,1.0,0.0006699802470393,302.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.378788948059082,1.0,0.0007055214373394,301.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.378788948059082,1.0,0.0005210957606323,301.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.378788948059082,1.0,0.0007055214373394,301.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.378788948059082,1.0,0.0033466899767518,284.6972961425781,284.95001220703125,301.102783203125,294.06353759765625,300.98004150390625,301.0765991210937,286.1573791503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138533052057,0.0035692718811333,0.0035692611709237,-0.0281129721552133,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1683069616556167,410.0,90.3578109741211,0.0,19.91999053955078,1.0,282.3793640136719,285.5447692871094,294.3360290527344,294.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,18013.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998004528228194e-05,0.4987026154994964,3.033695527860508e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7889316445216537e-05,0.0,19.31916236877441,1895.4371337890625,0.0,0.0,0.2352598756551742,1.0,0.0,3.0,1.0,0.0
17846460,301.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.3787887096405029,1.0,0.0006699814694002,302.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.3787887096405029,1.0,0.000705522717908,301.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.3787887096405029,1.0,0.0005210966919548,301.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.3787887096405029,1.0,0.000705522717908,301.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.3787887096405029,1.0,0.0033466960303485,284.7342224121094,284.95001220703125,301.1056213378906,294.0535583496094,300.9877319335937,301.08209228515625,286.20489501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385451592504,0.00356927793473,0.0035692672245204,-0.0284470133483409,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1711094826459884,410.0,89.68630981445312,0.0,19.920026779174805,1.0,282.3793029785156,285.5447998046875,294.3175354003906,294.3272705078125,293.1499938964844,293.1499938964844,283.1499938964844,18005.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990617612260394e-05,0.4991390407085418,3.0322950097042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.786823435802944e-05,0.0,19.32914352416992,1895.4371337890625,0.0,0.0,0.235244944691658,1.0,0.0,3.0,1.0,0.0
17846520,301.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.3787885010242462,1.0,0.0006699826917611,302.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.3787885010242462,1.0,0.0007055239984765,301.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.3787885010242462,1.0,0.0005210976232774,301.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.3787885010242462,1.0,0.0007055239984765,301.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.3787885010242462,1.0,0.0033467020839452,284.7718200683594,284.95001220703125,301.1080627441406,294.0433044433594,300.9950866699219,301.0870666503906,286.2518005371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385577321052,0.0035692842211574,0.0035692732781171,-0.0287855174392461,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.173949509859085,410.0,89.01944732666016,0.0,19.920063018798828,1.0,282.3792419433594,285.5447998046875,294.29962158203125,294.3090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18001.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986897778930143e-05,0.4994410574436188,3.031589194089912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.784778164117597e-05,0.0,19.33764839172364,1895.4371337890625,0.0,0.0,0.2352428138256073,1.0,0.0,3.0,1.0,0.0
17846580,301.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.3787882924079895,1.0,0.0006699839141219,302.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.3787882924079895,1.0,0.0007055253372527,301.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.3787882924079895,1.0,0.0005210986128076,301.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.3787882924079895,1.0,0.0007055253372527,301.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.3787882924079895,1.0,0.0033467083703726,284.8100280761719,284.95001220703125,301.1100769042969,294.0328369140625,301.00213623046875,301.091552734375,286.29815673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713857030496,0.0035692905075848,0.0035692795645445,-0.0291286259889602,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1768282502889633,410.0,88.3573989868164,0.0,19.92009925842285,1.0,282.3791809082031,285.5447998046875,294.2822265625,294.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985340724000707e-05,0.4996414184570312,3.031294291098996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.782791463891044e-05,0.0,19.34434127807617,1895.4371337890625,0.0,0.0,0.2352467775344848,1.0,0.0,3.0,1.0,0.0
17846640,301.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.3787880539894104,1.0,0.0006699851946905,302.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.3787880539894104,1.0,0.0007055266760289,301.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.3787880539894104,1.0,0.0005210996023379,301.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.3787880539894104,1.0,0.0007055266760289,301.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.3787880539894104,1.0,0.0033467146568,284.8488464355469,284.95001220703125,301.1116943359375,294.0221252441406,301.00885009765625,301.0955505371094,286.3439025878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385828778147,0.0035692970268428,0.0035692858509719,-0.029476499184966,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1797470450401306,410.0,87.69967651367188,0.0,19.920137405395508,1.0,282.3791198730469,285.5447998046875,294.2652587890625,294.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598475682840217e-05,0.4997754991054535,3.03118343142686e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.780856059165672e-05,0.0,19.349346160888672,1895.4371337890625,0.0,0.0,0.2352521121501922,1.0,0.0,3.0,1.0,0.0
17846700,301.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.3787878155708313,1.0,0.000669986475259,302.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.3787878155708313,1.0,0.0007055280148051,301.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.3787878155708313,1.0,0.0005211005918681,301.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.3787878155708313,1.0,0.0007055280148051,301.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.3787878155708313,1.0,0.0033467209432274,284.8882141113281,284.95001220703125,301.1129150390625,294.0111999511719,301.0152587890625,301.0990295410156,286.3890991210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385959163308,0.0035693035461008,0.0035692921373993,-0.0298293083906173,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1827073246240615,410.0,87.05056762695312,0.0,19.920175552368164,1.0,282.3790588378906,285.5447998046875,294.24871826171875,294.2574157714844,293.1499938964844,293.1499938964844,283.1499938964844,17998.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598471681063529e-05,0.499860405921936,3.031175842011652e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.778968311962672e-05,0.0,19.352895736694336,1895.4371337890625,0.0,0.0,0.2352574467658996,1.0,0.0,3.0,1.0,0.0
17846760,301.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.3787876069545746,1.0,0.0006699877558276,302.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.3787876069545746,1.0,0.0007055293535813,301.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.3787876069545746,1.0,0.0005211015813983,301.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.3787876069545746,1.0,0.0007055293535813,301.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.3787876069545746,1.0,0.0033467274624854,284.9281005859375,284.95001220703125,301.11376953125,294.0000305175781,301.02130126953125,301.10205078125,286.43377685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386089548468,0.0035693102981895,0.0035692986566573,-0.0301872435957193,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1857107132673263,410.0,86.4128646850586,0.0,19.92021369934082,1.0,282.3789978027344,285.5448303222656,294.2325134277344,294.24102783203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984865967766382e-05,0.4999144673347473,3.0312040312681365e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.777122765313834e-05,0.0,19.355358123779297,1895.4371337890625,0.0,0.0,0.235261857509613,1.0,0.0,3.0,1.0,0.0
17846820,301.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.3787873685359955,1.0,0.0006699890363961,302.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.3787873685359955,1.0,0.0007055307505652,301.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.3787873685359955,1.0,0.0005211026291362,301.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.3787873685359955,1.0,0.0007055307505652,301.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.3787873685359955,1.0,0.0033467339817434,284.9684143066406,284.95001220703125,301.1141967773437,293.9886474609375,301.02703857421875,301.1045837402344,286.4778747558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386224590241,0.0035693170502781,0.003569305408746,-0.0305505059659481,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1887588649988174,410.0,85.77949523925781,0.0,19.92025184631348,1.0,282.3789367675781,285.5448303222656,294.2166748046875,294.2250061035156,293.1499938964844,293.1499938964844,283.1499938964844,17999.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985066056600772e-05,0.4999483823776245,3.031242249394717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.77531505364459e-05,0.0,19.357027053833008,1895.4371337890625,0.0,0.0,0.2352652698755264,1.0,0.0,3.0,1.0,0.0
17846880,301.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.3787871301174164,1.0,0.0006699903751723,302.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.3787871301174164,1.0,0.000705532147549,301.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.3787871301174164,1.0,0.0005211036186665,301.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.3787871301174164,1.0,0.000705532147549,301.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.3787871301174164,1.0,0.0033467407338321,285.0091857910156,284.95001220703125,301.1142578125,293.97705078125,301.0324401855469,301.106689453125,286.521484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386359632015,0.0035693238023668,0.003569311928004,-0.0309192948043346,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1918534934520721,410.0,85.15003204345703,0.0,19.92029190063477,1.0,282.3788757324219,285.5448303222656,294.2011108398437,294.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985257050488144e-05,0.4999696612358093,3.0312782991169533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.77354008378461e-05,0.0,19.35814666748047,1895.4371337890625,0.0,0.0,0.2352677881717682,1.0,0.0,3.0,1.0,0.0
17846940,301.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.3787868916988373,1.0,0.0006699917721562,302.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.3787868916988373,1.0,0.0007055336027406,301.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.3787868916988373,1.0,0.0005211046664044,301.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.3787868916988373,1.0,0.0007055336027406,301.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.3787868916988373,1.0,0.0033467474859207,285.0503234863281,284.95001220703125,301.11395263671875,293.9652404785156,301.0374755859375,301.1083068847656,286.5646057128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386494673788,0.0035693307872861,0.0035693189129233,-0.0312937013804912,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1949953734874725,410.0,84.5242919921875,0.0,19.92033195495605,1.0,282.3788146972656,285.5448303222656,294.185791015625,294.19384765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985417121555656e-05,0.4999824166297912,3.0313086567777814e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.771795309148729e-05,0.0,19.35887336730957,1895.4371337890625,0.0,0.0,0.2352695614099502,1.0,0.0,3.0,1.0,0.0
17847000,301.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.3787866234779358,1.0,0.0006699931109324,302.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.3787866234779358,1.0,0.0007055349997244,301.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.3787866234779358,1.0,0.0005211057723499,301.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.3787866234779358,1.0,0.0007055349997244,301.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.3787866234779358,1.0,0.00334675447084,285.0918273925781,284.95001220703125,301.11328125,293.9532165527344,301.04217529296875,301.1094970703125,286.6072082519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386634372174,0.0035693377722054,0.003569325665012,-0.0316737256944179,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1981844753026962,410.0,83.9019775390625,0.0,19.920373916625977,1.0,282.3787536621094,285.5448608398437,294.17071533203125,294.1786499023437,293.1499938964844,293.1499938964844,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985540812835097e-05,0.4999901354312897,3.031332238175033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.770076000364497e-05,0.0,19.35934257507324,1895.4371337890625,0.0,0.0,0.2352707982063293,1.0,0.0,3.0,1.0,0.0
17847060,301.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787863850593567,1.0,0.0006699945079162,302.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787863850593567,1.0,0.0007055365131236,301.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787863850593567,1.0,0.0005211068200878,301.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787863850593567,1.0,0.0007055365131236,301.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787863850593567,1.0,0.0033467614557594,285.1336364746094,284.95001220703125,301.1122436523437,293.94097900390625,301.0465393066406,301.1102294921875,286.6493225097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386778727173,0.0035693449899554,0.0035693326499313,-0.0320593602955341,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2014207392930984,410.0,83.2830581665039,0.0,19.9204158782959,1.0,282.3786926269531,285.5448608398437,294.1558532714844,294.1636657714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985631762305275e-05,0.4999945759773254,3.031349585409793e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.768379974644631e-05,0.0,19.35963630676269,1895.4371337890625,0.0,0.0,0.2352716326713562,1.0,0.0,3.0,1.0,0.0
17847120,301.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.3787861466407776,1.0,0.0006699959049001,302.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.3787861466407776,1.0,0.0007055379683151,301.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.3787861466407776,1.0,0.0005211079260334,301.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.3787861466407776,1.0,0.0007055379683151,301.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.3787861466407776,1.0,0.0033467684406787,285.1757202148437,284.95001220703125,301.11083984375,293.9285583496094,301.0505676269531,301.1105041503906,286.69097900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138691842556,0.0035693522077053,0.0035693398676812,-0.0324505865573883,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.204704076051712,410.0,82.66735076904297,0.0,19.92045783996582,1.0,282.3786315917969,285.5448608398437,294.1411437988281,294.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985697245923802e-05,0.4999971687793731,3.031361782684233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.766703594010323e-05,0.0,19.35982131958008,1895.4371337890625,0.0,0.0,0.2352721840143203,1.0,0.0,3.0,1.0,0.0
17847180,301.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.3787858784198761,1.0,0.0006699973600916,302.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.3787858784198761,1.0,0.0007055394817143,301.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.3787858784198761,1.0,0.0005211090319789,301.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.3787858784198761,1.0,0.0007055394817143,301.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.3787858784198761,1.0,0.0033467756584286,285.21807861328125,284.95001220703125,301.1091003417969,293.9159240722656,301.0542297363281,301.1103820800781,286.7321472167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387067437171,0.0035693596582859,0.0035693470854312,-0.0328473895788192,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2080343216657638,410.0,82.05482482910156,0.0,19.920499801635746,1.0,282.3785705566406,285.5448608398437,294.1265869140625,294.1342468261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985740901669487e-05,0.4999985992908478,3.03137018525107e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.765044311876409e-05,0.0,19.35993194580078,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
17847240,301.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.3787856101989746,1.0,0.0006699988152831,302.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.3787856101989746,1.0,0.0007055409951135,301.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.3787856101989746,1.0,0.0005211101961322,301.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.3787856101989746,1.0,0.0007055409951135,301.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.3787856101989746,1.0,0.0033467828761786,285.2606201171875,284.95001220703125,301.10699462890625,293.9031066894531,301.0575561523437,301.1098327636719,286.7728881835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387211792171,0.0035693671088665,0.0035693543031811,-0.0332497507333755,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2114112973213195,410.0,81.44532775878906,0.0,19.920543670654297,1.0,282.3785095214844,285.5448913574219,294.1121520996094,294.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985771824489348e-05,0.4999993741512298,3.031375877312476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7633995816577226e-05,0.0,19.36000061035156,1895.4371337890625,0.0,0.0,0.2352727651596069,1.0,0.0,3.0,1.0,0.0
17847300,301.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.3787853717803955,1.0,0.0006700002704747,302.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.3787853717803955,1.0,0.0007055425667203,301.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.3787853717803955,1.0,0.0005211113602854,301.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.3787853717803955,1.0,0.0007055425667203,301.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.3787853717803955,1.0,0.0033467900939285,285.3033752441406,284.95001220703125,301.10455322265625,293.8901062011719,301.060546875,301.10888671875,286.81317138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387365460395,0.0035693745594471,0.0035693617537617,-0.0336576327681541,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2148347496986389,410.0,80.83885955810547,0.0,19.92058753967285,1.0,282.3784484863281,285.5448913574219,294.0978088378906,294.1053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985791833372787e-05,0.4999997615814209,3.031379672020079e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7617668567691e-05,0.0,19.36004066467285,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
17847360,301.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.378785103559494,1.0,0.0006700017838738,302.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.378785103559494,1.0,0.0007055441383272,301.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.378785103559494,1.0,0.0005211124662309,301.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.378785103559494,1.0,0.0007055441383272,301.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.378785103559494,1.0,0.0033467975445091,285.3462829589844,284.95001220703125,301.101806640625,293.8769226074219,301.06317138671875,301.1075134277344,286.85302734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387514472007,0.0035693822428584,0.0035693692043423,-0.0340710021555423,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2183043956756591,410.0,80.23528289794922,0.0,19.920631408691406,1.0,282.3783874511719,285.5448913574219,294.08355712890625,294.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.4999999403953552,3.0313821114749693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.760143954423256e-05,0.0,19.360063552856445,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
17847420,301.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.3787848353385925,1.0,0.000670003297273,302.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.3787848353385925,1.0,0.000705545709934,301.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.3787848353385925,1.0,0.0005211136885918,301.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.3787848353385925,1.0,0.000705545709934,301.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.3787848353385925,1.0,0.0033468052279204,285.3893127441406,284.95001220703125,301.09869384765625,293.863525390625,301.0654602050781,301.10577392578125,286.8924255371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387668140232,0.0035693899262696,0.0035693768877536,-0.0344898141920566,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2218198627233505,410.0,79.63455963134766,0.0,19.92067527770996,1.0,282.3783264160156,285.544921875,294.06939697265625,294.07684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.758529055630788e-05,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
17847480,301.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.3787845373153686,1.0,0.0006700048106722,302.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.3787845373153686,1.0,0.0007055473397485,301.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.3787845373153686,1.0,0.000521114852745,301.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.3787845373153686,1.0,0.0007055473397485,301.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.3787845373153686,1.0,0.003346812678501,285.43243408203125,284.95001220703125,301.09527587890625,293.8499755859375,301.0674133300781,301.1036071777344,286.93145751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138782646507,0.0035693978425115,0.0035693845711648,-0.0349140204489231,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2253807485103607,410.0,79.03656005859375,0.0,19.92072105407715,1.0,282.3782653808594,285.544921875,294.0552673339844,294.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.756919977604412e-05,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17847540,301.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.3787842690944671,1.0,0.0006700063240714,302.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.3787842690944671,1.0,0.000705548969563,301.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.3787842690944671,1.0,0.0005211160751059,301.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.3787842690944671,1.0,0.000705548969563,301.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.3787842690944671,1.0,0.0033468203619122,285.4756774902344,284.95001220703125,301.091552734375,293.83624267578125,301.06903076171875,301.1011047363281,286.9700622558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387984789907,0.0035694057587534,0.0035693924874067,-0.0353435613214969,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2289865463972091,410.0,78.44129943847656,0.0,19.920766830444336,1.0,282.3782043457031,285.544921875,294.0411682128906,294.048583984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7553152651526034e-05,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17847600,301.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.3787840008735657,1.0,0.0006700078956782,302.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.3787840008735657,1.0,0.0007055505993776,301.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.3787840008735657,1.0,0.0005211172392591,301.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.3787840008735657,1.0,0.0007055505993776,301.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.3787840008735657,1.0,0.0033468282781541,285.5189514160156,284.95001220703125,301.0874938964844,293.8223571777344,301.0702819824219,301.09820556640625,287.0082702636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388143114745,0.0035694139078259,0.0035694004036486,-0.0357783660292625,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2326366752386093,410.0,77.8486557006836,0.0,19.92081451416016,1.0,282.3781433105469,285.544921875,294.027099609375,294.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.753713463083841e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17847660,301.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.3787837028503418,1.0,0.0006700094672851,302.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.3787837028503418,1.0,0.0007055522873997,301.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.3787837028503418,1.0,0.0005211185198277,301.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.3787837028503418,1.0,0.0007055522873997,301.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.3787837028503418,1.0,0.003346836194396,285.56219482421875,284.95001220703125,301.0831604003906,293.80828857421875,301.0712280273437,301.0949401855469,286.6419372558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388306096196,0.0035694220568984,0.0035694083198904,-0.0362183600664138,0.2050588876008987,0.2050588876008987,0.0,-0.236330509185791,410.0,1489.5892333984375,0.0,19.920860290527344,1.0,282.54058837890625,288.52069091796875,294.0758972167969,294.1981201171875,293.1499938964844,293.1499938964844,283.1499938964844,16560.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2344617396593094,0.6369147896766663,4.817504617449231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.82275390625,0.0,24.834991455078125,1895.4371337890625,0.0,0.0,0.2437638491392135,1.0,0.0,3.0,1.0,0.0
17847720,301.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.3787834346294403,1.0,0.0006700110970996,302.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.3787834346294403,1.0,0.0007055539172142,301.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.3787834346294403,1.0,0.0005211197421886,301.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.3787834346294403,1.0,0.0007055539172142,301.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.3787834346294403,1.0,0.0033468441106379,285.6038818359375,284.95001220703125,301.0784912109375,293.7940673828125,301.0718078613281,301.09130859375,285.385986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388469077646,0.0035694304388016,0.003569416468963,-0.0366634503006935,0.4439489245414734,0.4439489245414734,0.0,-0.2400673031806945,410.0,4193.5478515625,0.0,19.920907974243164,1.0,282.7466735839844,287.2808532714844,294.4133605957031,294.71856689453125,293.1499938964844,293.1499938964844,283.1499938964844,14757.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5471946001052856,0.7778263688087463,1.9979152554583386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.457275390625,0.0,31.950883865356445,1895.4371337890625,0.0,0.0,0.2577353417873382,1.0,0.0,3.0,1.0,0.0
17847780,302.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.3787831366062164,1.0,0.0006700127269141,302.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.3787831366062164,1.0,0.0007055556634441,301.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.3787831366062164,1.0,0.0005211209645494,301.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.3787831366062164,1.0,0.0007055556634441,301.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.3787831366062164,1.0,0.0033468522597104,285.6401672363281,284.95001220703125,301.07354736328125,293.7796630859375,301.07208251953125,301.0873413085937,284.12322998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388632059097,0.0035694385878741,0.0035694246180355,-0.0371135361492633,0.6923635005950928,0.6923635005950928,0.0,-0.2438462078571319,410.0,4301.87060546875,0.0,19.920955657958984,1.0,282.8962097167969,284.5538635253906,294.91925048828125,295.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,9523.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.041616916656494,1.0467453002929688,7.239515298351763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.667236328125,0.0,50.05846786499024,1895.4371337890625,0.0,0.0,0.2949850857257843,1.0,0.0,3.0,1.0,0.0
17847840,302.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.3787828385829925,1.0,0.0006700143567286,302.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.3787828385829925,1.0,0.0007055573514662,302.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.3787828385829925,1.0,0.000521122245118,301.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.3787828385829925,1.0,0.0007055573514662,301.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.3787828385829925,1.0,0.0033468604087829,285.66766357421875,284.95001220703125,301.0682983398437,293.7651062011719,301.0719909667969,301.0830383300781,283.45904541015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138879969716,0.0035694472026079,0.003569432767108,-0.0375685133039951,0.9455994963645936,0.9455994963645936,0.0,-0.2476663291454315,410.0,2221.8583984375,0.0,19.92100524902344,1.0,283.01275634765625,283.5039367675781,295.18377685546875,295.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,5451.36083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3863648176193235,1.386388063430786,1.282473647279403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,794.6104125976562,0.0,84.74610137939453,1895.4371337890625,0.0,0.0,0.3520349860191345,1.0,0.0,3.0,1.0,0.0
17847900,302.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.3787825405597687,1.0,0.0006700159865431,302.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.3787825405597687,1.0,0.000705559097696,302.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.3787825405597687,1.0,0.0005211235256865,301.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.3787825405597687,1.0,0.000705559097696,301.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.3787825405597687,1.0,0.0033468685578554,285.6850280761719,284.95001220703125,301.06280517578125,293.7504272460937,301.07159423828125,301.0783996582031,283.2188720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388967335224,0.0035694555845111,0.0035694411490112,-0.0380282513797283,1.0,1.0,0.0,-0.2515266239643097,410.0,976.3810424804688,0.0,19.92105484008789,1.0,283.0854797363281,283.2471923828125,295.2083740234375,295.2998046875,293.1499938964844,293.1499938964844,283.1499938964844,5879.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.614533305168152,1.614538311958313,1.739351915830412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,253.10421752929688,0.0,128.8411865234375,1895.4371337890625,0.0,0.0,0.4033356308937073,1.0,0.0,3.0,1.0,0.0
17847960,302.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.3787822425365448,1.0,0.0006700176163576,302.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.3787822425365448,1.0,0.0007055608439259,302.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.3787822425365448,1.0,0.0005211248062551,301.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.3787822425365448,1.0,0.0007055608439259,301.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.3787822425365448,1.0,0.003346876706928,285.6924743652344,284.95001220703125,301.0570068359375,293.735595703125,301.0708923339844,301.07342529296875,283.1525573730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713891396299,0.0035694641992449,0.0035694495309144,-0.0384926162660121,1.0,1.0,0.0,-0.2554259598255157,410.0,463.7423400878906,0.0,19.921104431152344,1.0,283.1225280761719,283.1850280761719,295.1497802734375,295.2160339355469,293.1499938964844,293.1499938964844,283.1499938964844,7266.37353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7954890727996826,1.795494556427002,2.151091678115336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.76652526855467,0.0,177.17955017089844,1895.4371337890625,0.0,0.0,0.4500887095928192,1.0,0.0,3.0,1.0,0.0
