time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,302.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.3787819445133209,1.0,0.0006700193043798,302.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.3787819445133209,1.0,0.0007055625901557,302.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.3787819445133209,1.0,0.0005211261450313,301.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.3787819445133209,1.0,0.0007055625901557,301.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.3787819445133209,1.0,0.0033468850888311,285.6908874511719,284.95001220703125,301.0509338378906,293.7205810546875,301.06982421875,301.0681457519531,283.1417541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389311924576,0.0035694730468094,0.0035694581456482,-0.0389614626765251,1.0,1.0,0.0,-0.2593630850315094,410.0,284.3223571777344,0.0,19.9211540222168,1.0,283.13934326171875,283.17236328125,295.0718688964844,295.1301574707031,293.1499938964844,293.1499938964844,283.1499938964844,8815.7880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9776732921600344,1.9776800870895384,2.609771740935685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,70.38117980957031,0.0,236.77137756347656,1895.4371337890625,0.0,0.0,0.4916350543498993,1.0,0.0,3.0,1.0,0.0
17848080,302.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.378781646490097,1.0,0.0006700209924019,302.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.378781646490097,1.0,0.0007055643945932,302.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.378781646490097,1.0,0.0005211274255998,301.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.378781646490097,1.0,0.0007055643945932,301.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.378781646490097,1.0,0.003346893703565,285.6811828613281,284.95001220703125,301.0445861816406,293.7054748535156,301.0684814453125,301.06256103515625,283.1443176269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389484219253,0.0035694816615432,0.003569466760382,-0.0394346192479133,1.0,1.0,0.0,-0.2633366584777832,410.0,229.1211853027344,0.0,19.92120361328125,1.0,283.14617919921875,283.1711730957031,294.9941101074219,295.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,10196.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.126959562301636,2.126967430114746,3.0186436106305337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,71.31216430664062,0.0,294.5393981933594,1895.4371337890625,0.0,0.0,0.5306512713432312,1.0,0.0,3.0,1.0,0.0
17848140,302.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.3787813484668731,1.0,0.0006700226804241,302.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.3787813484668731,1.0,0.000705566140823,302.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.3787813484668731,1.0,0.000521128764376,301.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.3787813484668731,1.0,0.000705566140823,301.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.3787813484668731,1.0,0.0033469020854681,285.664306640625,284.95001220703125,301.0379943847656,293.690185546875,301.0668029785156,301.056640625,283.14752197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389661170542,0.0035694905091077,0.0035694753751158,-0.0399119146168231,1.0,1.0,0.0,-0.267345130443573,410.0,214.5564422607422,0.0,19.921255111694336,1.0,283.14874267578125,283.17095947265625,294.9209289550781,294.9744567871094,293.1499938964844,293.1499938964844,283.1499938964844,11700.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.278374671936035,2.278383493423462,3.463727011876472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.53181457519531,0.0,362.02728271484375,1895.4371337890625,0.0,0.0,0.5646668076515198,1.0,0.0,3.0,1.0,0.0
17848200,302.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.3787810504436493,1.0,0.0006700244266539,302.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.3787810504436493,1.0,0.0007055679452605,302.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.3787810504436493,1.0,0.0005211301031522,301.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.3787810504436493,1.0,0.0007055679452605,301.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.3787810504436493,1.0,0.0033469107002019,285.6411437988281,284.95001220703125,301.0311584472656,293.6748046875,301.0647888183594,301.0504455566406,283.1493530273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389838121831,0.0035694995895028,0.0035694842226803,-0.0403931513428688,1.0,1.0,0.0,-0.2713869512081146,410.0,210.9171600341797,0.0,19.92130470275879,1.0,283.14959716796875,283.1705627441406,294.8523864746094,294.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,12971.3544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.398924827575684,2.398934841156006,3.839959674678539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,77.88771057128906,0.0,422.58685302734375,1895.4371337890625,0.0,0.0,0.5966857075691223,1.0,0.0,3.0,1.0,0.0
17848260,302.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.378780722618103,1.0,0.0006700261146761,302.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.378780722618103,1.0,0.0007055698079057,302.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.378780722618103,1.0,0.0005211314419284,301.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.378780722618103,1.0,0.0007055698079057,301.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.378780722618103,1.0,0.0033469193149358,285.61248779296875,284.95001220703125,301.0240783691406,293.6592712402344,301.0625,301.0439453125,283.1501770019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139001507312,0.0035695084370672,0.0035694930702447,-0.0408781245350837,1.0,1.0,0.0,-0.2754603326320648,410.0,209.99395751953125,0.0,19.921356201171875,1.0,283.1498718261719,283.1697998046875,294.78790283203125,294.837890625,293.1499938964844,293.1499938964844,283.1499938964844,14354.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.523615598678589,2.5236265659332275,4.24951906552451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,78.75021362304688,0.0,491.96685791015625,1895.4371337890625,0.0,0.0,0.6241965889930725,1.0,0.0,3.0,1.0,0.0
17848320,302.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.3787804245948791,1.0,0.0006700278609059,302.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.3787804245948791,1.0,0.0007055716123431,302.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.3787804245948791,1.0,0.0005211327807046,301.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.3787804245948791,1.0,0.0007055716123431,301.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.3787804245948791,1.0,0.0033469279296696,285.5789794921875,284.95001220703125,301.0167236328125,293.64361572265625,301.0599060058594,301.0372009277344,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390196681022,0.0035695175174623,0.0035695019178092,-0.0413666032254695,1.0,1.0,0.0,-0.2795634269714355,410.0,209.3326568603516,0.0,19.92140769958496,1.0,283.14996337890625,283.16912841796875,294.7268981933594,294.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,15473.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6201326847076416,2.6201443672180176,4.580784889185452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,78.73826599121094,0.0,550.5999145507812,1895.4371337890625,0.0,0.0,0.6503891944885254,1.0,0.0,3.0,1.0,0.0
17848380,302.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.3787800967693329,1.0,0.0006700296071358,302.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.3787800967693329,1.0,0.0007055734749883,302.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.3787800967693329,1.0,0.0005211341194808,301.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.3787800967693329,1.0,0.0007055734749883,301.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.3787800967693329,1.0,0.0033469365444034,285.54132080078125,284.95001220703125,301.0091552734375,293.6278381347656,301.0570068359375,301.0301513671875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390373632311,0.0035695268306881,0.0035695107653737,-0.0418583527207374,1.0,1.0,0.0,-0.283694177865982,410.0,208.8937225341797,0.0,19.92146110534668,1.0,283.1499938964844,283.1683654785156,294.6689758300781,294.7156066894531,293.1499938964844,293.1499938964844,283.1499938964844,16714.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.72316575050354,2.7231786251068115,4.948134915139235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,78.54595947265625,0.0,618.1426391601562,1895.4371337890625,0.0,0.0,0.6726489663124084,1.0,0.0,3.0,1.0,0.0
17848440,302.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.378779798746109,1.0,0.0006700313533656,302.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.378779798746109,1.0,0.0007055752794258,302.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.378779798746109,1.0,0.0005211355164647,301.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.378779798746109,1.0,0.0007055752794258,301.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.378779798746109,1.0,0.0033469453919678,285.5000915527344,284.95001220703125,301.0013427734375,293.6119384765625,301.0538024902344,301.0228271484375,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390555240213,0.0035695359110832,0.0035695198457688,-0.0423531085252761,1.0,1.0,0.0,-0.2878504395484924,410.0,208.27500915527344,0.0,19.92151260375977,1.0,283.1499938964844,283.1678161621094,294.6139221191406,294.65899658203125,293.1499938964844,293.1499938964844,283.1499938964844,17680.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8007149696350098,2.8007285594940186,5.233969204709865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,78.16912841796875,0.0,672.4705200195312,1895.4371337890625,0.0,0.0,0.6942551732063293,1.0,0.0,3.0,1.0,0.0
17848500,302.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.3787794709205627,1.0,0.0006700330995954,302.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.3787794709205627,1.0,0.0007055771420709,302.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.3787794709205627,1.0,0.0005211368552409,301.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.3787794709205627,1.0,0.0007055771420709,301.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.3787794709205627,1.0,0.0033469542395323,285.4557800292969,284.95001220703125,300.9933166503906,293.5959167480469,301.05029296875,301.0152587890625,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390741504728,0.0035695452243089,0.0035695289261639,-0.0428505986928939,1.0,1.0,0.0,-0.2920298874378204,410.0,207.83950805664065,0.0,19.921566009521484,1.0,283.1499938964844,283.167236328125,294.5614929199219,294.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18786.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8870186805725098,2.887032985687256,5.561507236961916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,77.87533569335938,0.0,736.5723876953125,1895.4371337890625,0.0,0.0,0.712465226650238,1.0,0.0,3.0,1.0,0.0
17848560,302.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.3787791728973388,1.0,0.0006700349040329,302.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.3787791728973388,1.0,0.0007055790047161,302.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.3787791728973388,1.0,0.0005211382522247,301.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.3787791728973388,1.0,0.0007055790047161,301.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.3787791728973388,1.0,0.0033469630870968,285.408935546875,284.95001220703125,300.9850769042969,293.5798034667969,301.0465393066406,301.0074462890625,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139092311263,0.0035695545375347,0.003569538006559,-0.0433505289256572,1.0,1.0,0.0,-0.2962300777435303,410.0,207.30831909179688,0.0,19.92161750793457,1.0,283.1499938964844,283.1668395996094,294.5115051269531,294.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,19617.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9501395225524902,2.9501543045043945,5.807355591969099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,77.52405548095703,0.0,785.948974609375,1895.4371337890625,0.0,0.0,0.7305955290794373,1.0,0.0,3.0,1.0,0.0
17848620,302.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.3787788450717926,1.0,0.0006700366502627,302.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.3787788450717926,1.0,0.0007055808673612,302.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.3787788450717926,1.0,0.0005211396492086,301.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.3787788450717926,1.0,0.0007055808673612,301.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.3787788450717926,1.0,0.0033469719346612,285.35992431640625,284.95001220703125,300.97662353515625,293.5635681152344,301.0424499511719,300.9993591308594,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391109377145,0.0035695638507604,0.0035695470869541,-0.0438525825738906,1.0,1.0,0.0,-0.3004483878612518,410.0,206.90626525878903,0.0,19.92167091369629,1.0,283.1499938964844,283.1663818359375,294.4637756347656,294.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20610.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.023911714553833,3.0239274501800537,6.101428766669414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,77.25904083251953,0.0,846.39697265625,1895.4371337890625,0.0,0.0,0.7457780241966248,1.0,0.0,3.0,1.0,0.0
17848680,302.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.3787785172462463,1.0,0.0006700384547002,302.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.3787785172462463,1.0,0.0007055827300064,302.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.3787785172462463,1.0,0.0005211409879848,301.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.3787785172462463,1.0,0.0007055827300064,301.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.3787785172462463,1.0,0.0033469807822257,285.3092041015625,284.95001220703125,300.96795654296875,293.5472412109375,301.0381164550781,300.9910583496094,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139129564166,0.0035695731639862,0.0035695561673492,-0.0443564280867576,1.0,1.0,0.0,-0.3046819865703583,410.0,206.3683319091797,0.0,19.921724319458008,1.0,283.1499938964844,283.1660461425781,294.4181213378906,294.4580383300781,293.1499938964844,293.1499938964844,283.1499938964844,21332.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.076388120651245,3.076404571533203,6.315032692327804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.923095703125,0.0,891.2310180664062,1895.4371337890625,0.0,0.0,0.7613447904586792,1.0,0.0,3.0,1.0,0.0
17848740,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.3787782192230224,1.0,0.00067004020093,302.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.3787782192230224,1.0,0.0007055845926515,302.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.3787782192230224,1.0,0.0005211423849686,301.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.3787782192230224,1.0,0.0007055845926515,301.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.3787782192230224,1.0,0.0033469896297901,285.2571105957031,284.95001220703125,300.9590759277344,293.5307922363281,301.03350830078125,300.9825134277344,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391477249562,0.0035695824772119,0.0035695654805749,-0.0448617227375507,1.0,1.0,0.0,-0.3089280128479004,410.0,205.97447204589844,0.0,19.921775817871094,1.0,283.1499938964844,283.16571044921875,294.3744201660156,294.4132995605469,293.1499938964844,293.1499938964844,283.1499938964844,22237.03125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1409599781036377,3.140976905822754,6.582912988051248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.6753921508789,0.0,948.5366821289062,1895.4371337890625,0.0,0.0,0.7743068337440491,1.0,0.0,3.0,1.0,0.0
17848800,302.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.3787778913974762,1.0,0.0006700420053675,302.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.3787778913974762,1.0,0.0007055865135043,302.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.3787778913974762,1.0,0.0005211437819525,301.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.3787778913974762,1.0,0.0007055865135043,301.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.3787778913974762,1.0,0.0033469984773546,285.2039489746094,284.95001220703125,300.95001220703125,293.5142822265625,301.02862548828125,300.9737548828125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391663514077,0.0035695920232683,0.00356957456097,-0.04536809399724,1.0,1.0,0.0,-0.3131833672523498,410.0,205.45957946777344,0.0,19.92182922363281,1.0,283.1499938964844,283.1654357910156,294.33251953125,294.3703918457031,293.1499938964844,293.1499938964844,283.1499938964844,22874.779296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1856820583343506,3.185699462890625,6.771707603547839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.363037109375,0.0,989.63330078125,1895.4371337890625,0.0,0.0,0.7880079746246338,1.0,0.0,3.0,1.0,0.0
17848860,302.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.3787775635719299,1.0,0.0006700437515974,302.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.3787775635719299,1.0,0.0007055883761495,302.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.3787775635719299,1.0,0.0005211451789364,301.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.3787775635719299,1.0,0.0007055883761495,301.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.3787775635719299,1.0,0.0033470073249191,285.1500244140625,284.95001220703125,300.9403381347656,293.4971618652344,301.0234680175781,300.9647216796875,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391849778592,0.003569601336494,0.0035695838741958,-0.045875184237957,1.0,1.0,0.0,-0.3174450099468231,410.0,205.0752716064453,0.0,19.92188262939453,1.0,283.1499938964844,283.1651306152344,294.29229736328125,294.3292541503906,293.1499938964844,293.1499938964844,283.1499938964844,23713.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2435755729675293,3.243593692779541,7.020069006102858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.13178253173828,0.0,1044.5738525390625,1895.4371337890625,0.0,0.0,0.7993584871292114,1.0,0.0,3.0,1.0,0.0
17848920,302.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.378777265548706,1.0,0.0006700455560348,302.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.378777265548706,1.0,0.0007055902387946,302.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.378777265548706,1.0,0.0005211465177126,301.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.378777265548706,1.0,0.0007055902387946,301.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.378777265548706,1.0,0.0033470161724835,285.0956115722656,284.95001220703125,300.9296875,293.4790344238281,301.0180053710937,300.9552307128906,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139204069972,0.0035696106497198,0.0035695931874215,-0.0463827252388,1.0,1.0,0.0,-0.3217107355594635,410.0,204.5603179931641,0.0,19.92193603515625,1.0,283.1499938964844,283.1649169921875,294.2535705566406,294.2897033691406,293.1499938964844,293.1499938964844,283.1499938964844,24289.20703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.282696008682251,3.282714366912842,7.190425890257757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.83243560791016,0.0,1082.8270263671875,1895.4371337890625,0.0,0.0,0.8117122650146484,1.0,0.0,3.0,1.0,0.0
17848980,302.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.3787769377231598,1.0,0.0006700473604723,302.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.3787769377231598,1.0,0.0007055921014398,302.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.3787769377231598,1.0,0.0005211479146964,301.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.3787769377231598,1.0,0.0007055921014398,301.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.3787769377231598,1.0,0.0033470252528786,285.0409240722656,284.95001220703125,300.9181213378906,293.4598999023437,301.0121765136719,300.94512939453125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392226964235,0.0035696201957762,0.0035696022678166,-0.0468904711306095,1.0,1.0,0.0,-0.3259784281253814,410.0,204.1482696533203,0.0,19.92198944091797,1.0,283.1499938964844,283.1646423339844,294.2161560058594,294.2515563964844,293.1499938964844,293.1499938964844,283.1499938964844,25080.7265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.335754156112671,3.335773229598999,7.424741852446459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.60032653808594,0.0,1136.1856689453125,1895.4371337890625,0.0,0.0,0.8218957781791687,1.0,0.0,3.0,1.0,0.0
17849040,302.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.3787766098976135,1.0,0.0006700491067022,302.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.3787766098976135,1.0,0.0007055939640849,302.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.3787766098976135,1.0,0.0005211493116803,301.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.3787766098976135,1.0,0.0007055939640849,301.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.3787766098976135,1.0,0.0033470341004431,284.98614501953125,284.95001220703125,300.9056396484375,293.4398498535156,301.0059814453125,300.9342956542969,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139241322875,0.0035696295090019,0.0035696115810424,-0.0473981611430645,1.0,1.0,0.0,-0.3302459418773651,410.0,203.6048278808593,0.0,19.92204093933105,1.0,283.1499938964844,283.1644592285156,294.17987060546875,294.2146301269531,293.1499938964844,293.1499938964844,283.1499938964844,25610.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.370826482772827,3.370846033096313,7.581691647828848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.30001068115234,0.0,1172.4017333984375,1895.4371337890625,0.0,0.0,0.8332760334014893,1.0,0.0,3.0,1.0,0.0
17849100,302.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.3787763118743896,1.0,0.000670050852932,302.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.3787763118743896,1.0,0.0007055958267301,302.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.3787763118743896,1.0,0.0005211507086642,301.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.3787763118743896,1.0,0.0007055958267301,301.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.3787763118743896,1.0,0.0033470429480075,284.9315185546875,284.95001220703125,300.8923034667969,293.4188842773437,300.9993896484375,300.92266845703125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392599493265,0.0035696390550583,0.0035696208942681,-0.0479055345058441,0.9797413349151612,0.9797413349151612,0.0,-0.3345110714435577,410.0,203.1048583984375,0.0,19.922094345092773,1.0,283.1499938964844,283.1642150878906,294.1446533203125,294.1788024902344,293.1499938964844,293.1499938964844,283.1499938964844,26676.822265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4157254695892334,3.415745735168457,7.785010893712752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.01756286621094,0.0,1222.5318603515625,1895.4371337890625,0.0,0.0,0.8415221571922302,1.0,0.0,3.0,1.0,0.0
17849160,302.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787759840488434,1.0,0.0006700526573695,302.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787759840488434,1.0,0.0007055976893752,302.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787759840488434,1.0,0.0005211520474404,301.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787759840488434,1.0,0.0007055976893752,301.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.3787759840488434,1.0,0.003347051795572,284.8771667480469,284.95001220703125,300.8781433105469,293.3970947265625,300.9923095703125,300.9102478027344,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139278575778,0.0035696483682841,0.0035696299746632,-0.0484123192727565,0.9282535910606384,0.9282535910606384,0.0,-0.3387715518474579,410.0,202.2965240478516,0.0,19.92214775085449,1.0,283.1499938964844,283.1641845703125,294.1103210449219,294.1439208984375,293.1499938964844,293.1499938964844,283.1499938964844,28641.234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4082460403442383,3.408266544342041,7.750954296170676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,74.5623550415039,0.0,1229.058349609375,1895.4371337890625,0.0,0.0,0.8440907001495361,1.0,0.0,3.0,1.0,0.0
17849220,302.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.3787756860256195,1.0,0.0006700544035993,302.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.3787756860256195,1.0,0.0007055995520204,302.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.3787756860256195,1.0,0.0005211534444242,301.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.3787756860256195,1.0,0.0007055995520204,301.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.3787756860256195,1.0,0.0033470606431365,284.8232421875,284.95001220703125,300.8631896972656,293.3745422363281,300.9848022460937,300.89697265625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392972022295,0.0035696579143404,0.003569639287889,-0.0489182360470294,0.8590194582939148,0.8590194582939148,0.0,-0.3430250287055969,410.0,201.365234375,0.0,19.92219924926757,1.0,283.1499938964844,283.164306640625,294.07672119140625,294.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,32151.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.357221841812134,3.3572423458099365,7.520615099565475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,74.02830505371094,0.0,1204.694580078125,1895.4371337890625,0.0,0.0,0.8324939608573914,1.0,0.0,3.0,1.0,0.0
17849280,302.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.3787753582000732,1.0,0.0006700561498291,302.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.3787753582000732,1.0,0.0007056014146655,302.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.3787753582000732,1.0,0.0005211547832004,301.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.3787753582000732,1.0,0.0007056014146655,301.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.3787753582000732,1.0,0.0033470692578703,284.7698669433594,284.95001220703125,300.8474426269531,293.3511962890625,300.976806640625,300.8828430175781,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393158286809,0.0035696672275662,0.0035696483682841,-0.049423012882471,0.7722738981246948,0.7722738981246948,0.0,-0.3472691476345062,410.0,199.8184509277344,0.0,19.922252655029297,1.0,283.1499938964844,283.1649475097656,294.04376220703125,294.076416015625,293.1499938964844,293.1499938964844,283.1499938964844,37703.44921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.178152084350586,3.1781721115112305,6.739732612004445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,73.10586547851562,0.0,1079.9434814453125,1895.4371337890625,0.0,0.0,0.7940097451210022,1.0,0.0,3.0,1.0,0.0
17849340,302.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.3787750601768493,1.0,0.000670057896059,302.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.3787750601768493,1.0,0.0007056032773107,302.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.3787750601768493,1.0,0.0005211561801843,301.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.3787750601768493,1.0,0.0007056032773107,301.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.3787750601768493,1.0,0.0033470781054347,284.7171630859375,284.95001220703125,300.8309936523437,293.3271789550781,300.9682922363281,300.8679504394531,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393339894711,0.0035696765407919,0.0035696576815098,-0.0499263480305671,0.6682925820350647,0.6682925820350647,0.0,-0.3515015244483948,410.0,196.97293090820312,0.0,19.922304153442383,1.0,283.1499938964844,283.16668701171875,294.01123046875,294.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,45763.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.780329465866089,2.78034782409668,5.158053681952879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,71.34304809570312,0.0,819.4125366210938,1895.4371337890625,0.0,0.0,0.7190404534339905,1.0,0.0,3.0,1.0,0.0
17849400,302.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.3787747323513031,1.0,0.0006700596422888,302.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.3787747323513031,1.0,0.0007056050817482,302.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.3787747323513031,1.0,0.0005211575189605,301.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.3787747323513031,1.0,0.0007056050817482,301.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.3787747323513031,1.0,0.0033470867201685,284.66522216796875,284.95001220703125,300.8138427734375,293.302490234375,300.9592590332031,300.8522644042969,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393526159226,0.0035696858540177,0.0035696667619049,-0.050427958369255,0.5473806262016296,0.5473806262016296,0.0,-0.3557196259498596,410.0,191.5492553710937,0.0,19.92235565185547,1.0,283.1499938964844,283.17071533203125,293.9789123535156,294.0104675292969,293.1499938964844,293.1499938964844,283.1499938964844,54473.56640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.135833263397217,2.135848999023437,3.043883793907298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,67.8803939819336,0.0,491.72161865234375,1895.4371337890625,0.0,0.0,0.6020227670669556,1.0,0.0,3.0,1.0,0.0
17849460,302.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.3787744343280792,1.0,0.0006700613885186,302.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.3787744343280792,1.0,0.0007056069443933,302.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.3787744343280792,1.0,0.0005211588577367,301.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.3787744343280792,1.0,0.0007056069443933,301.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.3787744343280792,1.0,0.0033470953349024,284.6141357421875,284.95001220703125,300.7960510253906,293.2772216796875,300.9497375488281,300.8357849121094,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393707767128,0.0035696951672434,0.0035696758423,-0.0509275421500206,0.4098623692989349,0.4098623692989349,0.0,-0.3599209785461426,410.0,180.92921447753903,0.0,19.922407150268555,1.0,283.1499938964844,283.1795959472656,293.9462890625,293.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,55600.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3517721891403198,1.3517844676971436,1.2192714393677306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,61.203372955322266,0.0,218.2644958496093,1895.4371337890625,0.0,0.0,0.4824393093585968,1.0,0.0,3.0,1.0,0.0
17849520,302.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.3787741065025329,1.0,0.0006700631347484,302.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.3787741065025329,1.0,0.0007056087488308,302.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.3787741065025329,1.0,0.0005211601965129,301.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.3787741065025329,1.0,0.0007056087488308,301.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.3787741065025329,1.0,0.0033471039496362,284.5639953613281,284.95001220703125,300.7776184082031,293.2513732910156,300.9396667480469,300.818603515625,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393894031643,0.0035697044804692,0.0035696849226951,-0.051424790173769,0.2560819685459137,0.2560819685459137,0.0,-0.3641030192375183,410.0,164.02545166015625,0.0,19.92245864868164,1.0,283.1499938964844,283.1959533691406,293.912841796875,293.9422302246094,293.1499938964844,293.1499938964844,283.1499938964844,49847.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7284821271896362,0.7284917235374451,3.541043724908377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,50.95988845825195,0.0,84.79610443115234,1895.4371337890625,0.0,0.0,0.3893278241157532,1.0,0.0,3.0,1.0,0.0
17849580,302.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.3787738084793091,1.0,0.0006700648227706,302.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.3787738084793091,1.0,0.0007056105532683,302.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.3787738084793091,1.0,0.0005211615352891,301.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.3787738084793091,1.0,0.0007056105532683,301.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.3787738084793091,1.0,0.00334711256437,284.5148010253906,284.95001220703125,300.75860595703125,293.2250366210937,300.9290466308594,300.8007507324219,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394075639545,0.0035697135608643,0.0035696937702596,-0.0519194044172763,0.0863939151167869,0.0863939151167869,0.0,-0.3682631552219391,410.0,139.8740997314453,0.0,19.922510147094727,1.0,283.1499938964844,283.2212219238281,293.8778076171875,293.9056396484375,293.1499938964844,293.1499938964844,283.1499938964844,41075.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3484671115875244,0.3904074728488922,8.26324164648895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.25436782836914,0.0,34.6221809387207,1895.4371337890625,0.0,0.0,0.336020827293396,1.0,0.0,3.0,1.0,0.0
17849640,302.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.3787735104560852,1.0,0.0006700665107928,302.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.3787735104560852,1.0,0.0007056122994981,302.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.3787735104560852,1.0,0.0005211628740653,301.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.3787735104560852,1.0,0.0007056122994981,301.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.3787735104560852,1.0,0.0033471211791038,284.4666442871094,284.95001220703125,300.7390441894531,293.1982116699219,300.9179077148437,300.7822265625,283.1514892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394257247447,0.00356972287409,0.0035697028506547,-0.052411064505577,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3723987638950348,410.0,108.93051147460938,0.0,19.92255973815918,1.0,283.1499938964844,283.25177001953125,293.8416442871094,293.86785888671875,293.1499938964844,293.1499938964844,283.1499938964844,35616.77734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0487820170819759,0.292396068572998,9.278589563344039e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,19.40311813354492,0.0,21.65068817138672,1895.4371337890625,0.0,0.0,0.3022935092449188,1.0,0.0,3.0,1.0,0.0
17849700,302.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.3787732124328613,1.0,0.0006700681988149,302.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.3787732124328613,1.0,0.0007056141039356,302.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.3787732124328613,1.0,0.0005211641546338,301.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.3787732124328613,1.0,0.0007056141039356,301.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.3787732124328613,1.0,0.003347129561007,284.4195861816406,284.95001220703125,300.718994140625,293.1709899902344,300.9062194824219,300.7630920410156,283.1523132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394434198737,0.0035697319544851,0.0035697116982191,-0.0528994612395763,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3765071928501129,410.0,108.44481658935548,0.0,19.922611236572266,1.0,283.1494140625,283.25421142578125,293.80145263671875,293.82427978515625,293.1499938964844,293.1499938964844,283.1499938964844,30231.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.893289638450369e-05,0.3926957547664642,5.486534078620597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4514665603637695,0.0,24.777210235595703,1895.4371337890625,0.0,0.0,0.2886881232261657,1.0,0.0,3.0,1.0,0.0
17849760,302.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.3787729144096374,1.0,0.0006700698868371,302.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.3787729144096374,1.0,0.0007056158501654,302.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.3787729144096374,1.0,0.00052116549341,301.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.3787729144096374,1.0,0.0007056158501654,301.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.3787729144096374,1.0,0.0033471379429101,284.3736267089844,284.95001220703125,300.69842529296875,293.14337158203125,300.8940124511719,300.74334716796875,283.15362548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394615806639,0.0035697408020496,0.0035697205457836,-0.0533842742443084,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3805857896804809,410.0,107.7237777709961,0.0,19.92266082763672,1.0,283.14923095703125,283.25421142578125,293.7597961425781,293.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,27938.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.481419323885348e-05,0.4292281568050384,4.705506275425042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.016441024839878,0.0,25.15843391418457,1895.4371337890625,0.0,0.0,0.2778751850128174,1.0,0.0,3.0,1.0,0.0
17849820,302.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.3787726163864136,1.0,0.0006700715166516,302.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.3787726163864136,1.0,0.0007056175963953,302.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.3787726163864136,1.0,0.0005211667739786,301.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.3787726163864136,1.0,0.0007056175963953,301.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.3787726163864136,1.0,0.0033471460919827,284.32879638671875,284.95001220703125,300.67742919921875,293.1154479980469,300.8812866210937,300.7230834960937,283.1554260253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394792757928,0.0035697498824447,0.003569729393348,-0.0538651831448078,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3846318125724792,410.0,107.34627532958984,0.0,19.92270851135254,1.0,283.1490783691406,283.25421142578125,293.7189636230469,293.7404479980469,293.1499938964844,293.1499938964844,283.1499938964844,26065.365234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3148686523200013e-05,0.4518688023090362,4.389676827327299e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0168229676783084,0.0,24.816255569458008,1895.4371337890625,0.0,0.0,0.2735285758972168,1.0,0.0,3.0,1.0,0.0
17849880,302.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.3787723183631897,1.0,0.0006700732046738,302.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.3787723183631897,1.0,0.0007056193426251,302.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.3787723183631897,1.0,0.0005211680545471,301.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.3787723183631897,1.0,0.0007056193426251,301.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.3787723183631897,1.0,0.0033471542410552,284.28515625,284.95001220703125,300.656005859375,293.0872497558594,300.8680114746094,300.7023010253906,283.1578369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394965052604,0.0035697587300091,0.0035697380080819,-0.0543418638408184,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3886425495147705,410.0,107.0728988647461,0.0,19.922758102416992,1.0,283.1489562988281,283.2542419433594,293.678955078125,293.70001220703125,293.1499938964844,293.1499938964844,283.1499938964844,25277.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2449326934292912e-05,0.4684915542602539,4.2570577596899604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0200001746416091,0.0,25.025161743164062,1895.4371337890625,0.0,0.0,0.2679290175437927,1.0,0.0,3.0,1.0,0.0
17849940,302.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.3787720203399658,1.0,0.0006700747762806,302.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.3787720203399658,1.0,0.0007056210306473,302.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.3787720203399658,1.0,0.000521169276908,301.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.3787720203399658,1.0,0.0007056210306473,301.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.3787720203399658,1.0,0.0033471623901277,284.2427062988281,284.95001220703125,300.6342163085937,293.0588073730469,300.8542175292969,300.6810913085937,283.160888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395142003893,0.003569767344743,0.0035697466228157,-0.0548139922320842,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.392615258693695,410.0,106.81150817871094,0.0,19.92280578613281,1.0,283.1488342285156,283.2542419433594,293.6397705078125,293.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,24196.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1489231585292146e-05,0.4767182171344757,4.0749950072291334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0225464738905429,0.0,24.43519401550293,1895.4371337890625,0.0,0.0,0.2661085724830627,1.0,0.0,3.0,1.0,0.0
17850000,302.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.3787717521190643,1.0,0.0006700764060951,302.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.3787717521190643,1.0,0.0007056227186694,302.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.3787717521190643,1.0,0.0005211705574765,301.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.3787717521190643,1.0,0.0007056227186694,301.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.3787717521190643,1.0,0.0033471703063696,284.2014465332031,284.95001220703125,300.6120910644531,293.0301818847656,300.8399353027344,300.659423828125,283.1646728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139531429857,0.0035697761923074,0.0035697550047188,-0.0552812442183494,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3965471982955932,410.0,106.5300750732422,0.0,19.92285346984864,1.0,283.1487121582031,283.2542419433594,293.601318359375,293.6215515136719,293.1499938964844,293.1499938964844,283.1499938964844,23808.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.114406379405409e-05,0.4843897223472595,4.00954063787401e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0253167357295751,0.0,24.46853446960449,1895.4371337890625,0.0,0.0,0.2617636919021606,1.0,0.0,3.0,1.0,0.0
