time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850060,302.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.3787714540958404,1.0,0.000670077977702,302.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.3787714540958404,1.0,0.0007056244066916,302.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.3787714540958404,1.0,0.0005211717798374,301.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.3787714540958404,1.0,0.0007056244066916,301.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631896972656,0.3787714540958404,1.0,0.0033471782226115,284.1614074707031,284.95001220703125,300.58966064453125,293.0014343261719,300.8251647949219,300.6373596191406,283.169189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395481936633,0.0035697848070412,0.003569763386622,-0.0557432882487773,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4004356265068054,410.0,106.2179183959961,0.0,19.922901153564453,1.0,283.1485900878906,283.2542419433594,293.5635070800781,293.5834045410156,293.1499938964844,293.1499938964844,283.1499938964844,22940.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.037316698988434e-05,0.4865718185901642,3.8633563037050733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0273367054760456,0.0,23.72049903869629,1895.4371337890625,0.0,0.0,0.2604689598083496,1.0,0.0,3.0,1.0,0.0
17850120,302.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.3787711858749389,1.0,0.0006700795493088,302.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.3787711858749389,1.0,0.0007056260365061,302.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.3787711858749389,1.0,0.0005211730021983,301.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.3787711858749389,1.0,0.0007056260365061,301.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.3787711858749389,1.0,0.0033471861388534,284.1225891113281,284.95001220703125,300.56695556640625,292.9725952148437,300.8099060058594,300.6149597167969,283.17449951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395649574697,0.0035697931889444,0.0035697717685252,-0.0561998039484024,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4042777717113495,410.0,105.87413787841795,0.0,19.92294692993164,1.0,283.14849853515625,283.2542724609375,293.5263366699219,293.5458984375,293.1499938964844,293.1499938964844,283.1499938964844,22651.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0116860468988307e-05,0.4905501008033752,3.814752604514721e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0296986624598503,0.0,23.638134002685547,1895.4371337890625,0.0,0.0,0.2563466429710388,1.0,0.0,3.0,1.0,0.0
17850180,302.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914733886719,0.3787709176540375,1.0,0.000670081062708,302.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914733886719,0.3787709176540375,1.0,0.0007056276663206,302.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914733886719,0.3787709176540375,1.0,0.0005211741663515,301.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914733886719,0.3787709176540375,1.0,0.0007056276663206,301.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914733886719,0.3787709176540375,1.0,0.0033471938222646,284.0849914550781,284.95001220703125,300.54400634765625,292.9436950683594,300.7941589355469,300.5922241210937,283.1806335449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139581721276,0.0035698015708476,0.0035697799175977,-0.0566504560410976,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4080708622932434,410.0,105.50018310546876,0.0,19.922992706298828,1.0,283.1484069824219,283.2542724609375,293.48974609375,293.5090026855469,293.1499938964844,293.1499938964844,283.1499938964844,21839.07421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.939531284733676e-05,0.4901593923568725,3.677925748245964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0312058608978986,0.0,22.801607131958008,1895.4371337890625,0.0,0.0,0.255069762468338,1.0,0.0,3.0,1.0,0.0
17850240,302.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.378770649433136,1.0,0.0006700825761072,302.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.378770649433136,1.0,0.0007056292379274,302.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.378770649433136,1.0,0.0005211753305047,301.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.378770649433136,1.0,0.0007056292379274,301.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567749023437,0.378770649433136,1.0,0.0033472012728452,284.04864501953125,284.95001220703125,300.5208740234375,292.9148254394531,300.7779846191406,300.5692138671875,283.1876525878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395980194211,0.0035698099527508,0.0035697880666702,-0.0570949278771877,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4118121862411499,410.0,105.09944152832033,0.0,19.923036575317383,1.0,283.1483154296875,283.2542724609375,293.45367431640625,293.47265625,293.1499938964844,293.1499938964844,283.1499938964844,21570.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9157096176058985e-05,0.4926612377166748,3.632753006830442e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0331721864640712,0.0,22.655935287475582,1895.4371337890625,0.0,0.0,0.2509305477142334,1.0,0.0,3.0,1.0,0.0
17850300,302.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228698730469,0.3787703812122345,1.0,0.0006700840895064,302.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228698730469,0.3787703812122345,1.0,0.0007056308095343,302.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228698730469,0.3787703812122345,1.0,0.0005211764946579,301.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228698730469,0.3787703812122345,1.0,0.0007056308095343,301.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228698730469,0.3787703812122345,1.0,0.0033472087234258,284.0135498046875,284.95001220703125,300.49755859375,292.885986328125,300.7613525390625,300.5459899902344,283.1955261230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396143175661,0.0035698181018233,0.0035697959829121,-0.0575328879058361,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4154989421367645,410.0,104.67440032958984,0.0,19.92308235168457,1.0,283.1482238769531,283.2543029785156,293.4181213378906,293.43682861328125,293.1499938964844,293.1499938964844,283.1499938964844,20773.369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.844885809987317e-05,0.4911721646785736,3.498450173219233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0342040918767452,0.0,21.77928352355957,1895.4371337890625,0.0,0.0,0.2495656609535217,1.0,0.0,3.0,1.0,0.0
17850360,302.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.378770112991333,1.0,0.0006700855446979,302.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.378770112991333,1.0,0.0007056323229335,302.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.378770112991333,1.0,0.0005211776588112,301.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.378770112991333,1.0,0.0007056323229335,301.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897888183594,0.378770112991333,1.0,0.0033472159411758,283.97967529296875,284.95001220703125,300.47412109375,292.85723876953125,300.74432373046875,300.5225524902344,283.2043151855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396301500499,0.0035698260180652,0.003569803899154,-0.0579640157520771,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4191284477710724,410.0,104.22859191894533,0.0,19.92312431335449,1.0,283.14813232421875,283.2543029785156,293.3830261230469,293.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,20504.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8210208509117365e-05,0.4931369423866272,3.4531950324385996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0358040817081928,0.0,21.60171699523925,1895.4371337890625,0.0,0.0,0.2453630268573761,1.0,0.0,3.0,1.0,0.0
17850420,302.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.3787698745727539,1.0,0.0006700869416818,302.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.3787698745727539,1.0,0.0007056338363327,302.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.3787698745727539,1.0,0.0005211787647567,301.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.3787698745727539,1.0,0.0007056338363327,301.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.3787698745727539,1.0,0.0033472231589257,283.9470520019531,284.95001220703125,300.4505920410156,292.82861328125,300.7268981933594,300.4989318847656,283.2139892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396455168724,0.003569833934307,0.0035698115825653,-0.058387991040945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4226979911327362,410.0,103.76406860351562,0.0,19.923168182373047,1.0,283.1480407714844,283.2543029785156,293.348388671875,293.3666076660156,293.1499938964844,293.1499938964844,283.1499938964844,19713.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.750727096805349e-05,0.4911314249038696,3.319897254241283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0364101082086563,0.0,20.709943771362305,1895.4371337890625,0.0,0.0,0.2438960522413253,1.0,0.0,3.0,1.0,0.0
17850480,302.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261901855469,0.3787696063518524,1.0,0.0006700883968733,302.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261901855469,0.3787696063518524,1.0,0.0007056353497318,302.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261901855469,0.3787696063518524,1.0,0.0005211798707023,301.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261901855469,0.3787696063518524,1.0,0.0007056353497318,301.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261901855469,0.3787696063518524,1.0,0.003347230143845,283.9156799316406,284.95001220703125,300.427001953125,292.8002014160156,300.7090759277344,300.4751892089844,283.2245483398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396608836948,0.0035698416177183,0.0035698192659765,-0.0588044971227645,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4262048602104187,410.0,103.28401947021484,0.0,19.92321014404297,1.0,283.14794921875,283.2543334960937,293.3141784667969,293.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,19440.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.726531991153024e-05,0.4929279386997223,3.274016257756585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0376848317682743,0.0,20.51677131652832,1895.4371337890625,0.0,0.0,0.2396337836980819,1.0,0.0,3.0,1.0,0.0
17850540,302.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.095703125,0.3787693679332733,1.0,0.0006700897356495,302.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.095703125,0.3787693679332733,1.0,0.0007056367467157,302.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.095703125,0.3787693679332733,1.0,0.0005211809184402,301.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.095703125,0.3787693679332733,1.0,0.0007056367467157,301.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.095703125,0.3787693679332733,1.0,0.0033472371287643,283.88555908203125,284.95001220703125,300.40338134765625,292.7720031738281,300.6908874511719,300.45135498046875,283.23602294921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139675784856,0.0035698493011295,0.0035698267165571,-0.05921321362257,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.429646372795105,410.0,102.7900161743164,0.0,19.92325019836425,1.0,283.1478881835937,283.2543334960937,293.2803955078125,293.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18653.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6566213162150234e-05,0.4906449317932129,3.1414448950148333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0379110313951969,0.0,19.621990203857425,1895.4371337890625,0.0,0.0,0.2380637526512146,1.0,0.0,3.0,1.0,0.0
17850600,302.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787691295146942,1.0,0.0006700910744257,302.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787691295146942,1.0,0.0007056382019072,302.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787691295146942,1.0,0.0005211819661781,301.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787691295146942,1.0,0.0007056382019072,301.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.3787691295146942,1.0,0.0033472436480224,283.8566589355469,284.95001220703125,300.3797912597656,292.7441101074219,300.6723937988281,300.427490234375,283.24835205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396906860172,0.0035698567517101,0.003569833934307,-0.0596138313412666,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4330199360847473,410.0,102.28482818603516,0.0,19.923290252685547,1.0,283.1478271484375,283.2543334960937,293.2470092773437,293.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18376.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.631979648664128e-05,0.4924276471138,3.0947168655828805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0388938821852207,0.0,19.41949844360352,1895.4371337890625,0.0,0.0,0.2367409318685531,1.0,0.0,3.0,1.0,0.0
17850660,302.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.3787688910961151,1.0,0.0006700924132019,302.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.3787688910961151,1.0,0.0007056395406834,302.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.3787688910961151,1.0,0.0005211829557083,301.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.3787688910961151,1.0,0.0007056395406834,301.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.3787688910961151,1.0,0.003347250400111,283.8290100097656,284.95001220703125,300.3562316894531,292.7165222167969,300.653564453125,300.4035949707031,283.2615966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397051215171,0.0035698639694601,0.003569841152057,-0.0600060410797596,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4363229274749756,410.0,101.77046966552734,0.0,19.923328399658203,1.0,283.1477355957031,283.2543640136719,293.2140197753906,293.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,18211.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6173940821317956e-05,0.4942440390586853,3.067058597112232e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0400428846478462,0.0,19.331199645996094,1895.4371337890625,0.0,0.0,0.2360037714242935,1.0,0.0,3.0,1.0,0.0
17850720,302.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.3787686824798584,1.0,0.0006700936937704,302.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.3787686824798584,1.0,0.0007056409376673,302.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.3787686824798584,1.0,0.0005211840034462,301.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.3787686824798584,1.0,0.0007056409376673,301.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.3787686824798584,1.0,0.0033472566865384,283.8025817871094,284.95001220703125,300.3327331542969,292.6893005371094,300.63446044921875,300.3797302246094,283.2756652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397190913558,0.00356987118721,0.0035698481369763,-0.0603895410895347,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4395527839660644,410.0,101.24830627441406,0.0,19.92336654663086,1.0,283.1476745605469,283.2543640136719,293.1814270019531,293.1985778808594,293.1499938964844,293.1499938964844,283.1499938964844,18115.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6088291886262596e-05,0.4957971572875976,3.050816706467313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0412744656205177,0.0,19.29948806762696,1895.4371337890625,0.0,0.0,0.2356015592813491,1.0,0.0,3.0,1.0,0.0
17850780,302.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.3787684440612793,1.0,0.0006700949161313,302.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.3787684440612793,1.0,0.0007056422182358,302.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.3787684440612793,1.0,0.0005211849347688,301.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.3787684440612793,1.0,0.0007056422182358,301.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828186035156,0.3787684440612793,1.0,0.0033472629729658,283.77740478515625,284.95001220703125,300.3093566894531,292.6625061035156,300.6150817871094,300.3558959960937,283.29058837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397330611944,0.0035698781721293,0.003569854889065,-0.0607640333473682,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4427069425582886,410.0,100.72039794921876,0.0,19.923402786254883,1.0,283.1476135253906,283.25439453125,293.14923095703125,293.1661682128906,293.1499938964844,293.1499938964844,283.1499938964844,18061.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.604004683031235e-05,0.4970253407955169,3.041668208535881e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0425448045134544,0.0,19.296367645263672,1895.4371337890625,0.0,0.0,0.2353978157043457,1.0,0.0,3.0,1.0,0.0
17850840,302.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.3787682354450226,1.0,0.0006700961384922,302.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.3787682354450226,1.0,0.0007056434988044,302.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.3787682354450226,1.0,0.0005211858660914,301.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.3787682354450226,1.0,0.0007056434988044,301.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.3787682354450226,1.0,0.0033472690265625,283.75341796875,284.95001220703125,300.2861633300781,292.6361694335937,300.595458984375,300.3321533203125,283.30633544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397465653717,0.003569884924218,0.0035698616411536,-0.0611292086541652,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4457828402519226,410.0,100.18751525878906,0.0,19.923439025878903,1.0,283.1475524902344,283.25439453125,293.117431640625,293.1341857910156,293.1499938964844,293.1499938964844,283.1499938964844,18030.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012758351280354e-05,0.4979511201381683,3.03649358261715e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0438220053911209,0.0,19.30429077148437,1895.4371337890625,0.0,0.0,0.2352976351976394,1.0,0.0,3.0,1.0,0.0
17850900,302.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.3787680268287658,1.0,0.0006700973026454,302.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.3787680268287658,1.0,0.0007056447211652,302.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.3787680268287658,1.0,0.0005211867974139,301.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.3787680268287658,1.0,0.0007056447211652,301.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.3787680268287658,1.0,0.0033472748473286,283.73065185546875,284.95001220703125,300.2631225585937,292.6103210449219,300.5755920410156,300.3085632324219,283.3228759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397596038877,0.003569891443476,0.0035698681604117,-0.0614847838878631,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4487780630588531,410.0,99.65158081054688,0.0,19.92347526550293,1.0,283.1474609375,283.25439453125,293.0860290527344,293.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,18013.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998099115677178e-05,0.498617947101593,3.0337136882468974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0450884960591793,0.0,19.3156852722168,1895.4371337890625,0.0,0.0,0.2352549135684967,1.0,0.0,3.0,1.0,0.0
17850960,302.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.3787678182125091,1.0,0.0006700984667986,302.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.3787678182125091,1.0,0.0007056459435261,302.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.3787678182125091,1.0,0.0005211876705288,301.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.3787678182125091,1.0,0.0007056459435261,301.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.3787678182125091,1.0,0.0033472804352641,283.7090759277344,284.95001220703125,300.24029541015625,292.5850524902344,300.5555725097656,300.2851257324219,283.3401794433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397726424038,0.0035698979627341,0.003569874446839,-0.0618304684758186,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.451690137386322,410.0,99.11368560791016,0.0,19.923507690429688,1.0,283.1473999023437,283.2544250488281,293.0550537109375,293.07135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18005.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990506653906778e-05,0.4990851581096649,3.032273867761837e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0463330745697021,0.0,19.32673454284668,1895.4371337890625,0.0,0.0,0.2352407723665237,1.0,0.0,3.0,1.0,0.0
17851020,302.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.3787676393985748,1.0,0.0006700995727442,302.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.3787676393985748,1.0,0.0007056471076793,302.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.3787676393985748,1.0,0.0005211885436438,301.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.3787676393985748,1.0,0.0007056471076793,301.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.3787676393985748,1.0,0.0033472860231995,283.688720703125,284.95001220703125,300.2177429199219,292.56036376953125,300.5353698730469,300.26190185546875,283.3582458496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397847495973,0.0035699042491614,0.0035698805004358,-0.0621659830212593,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4545166790485382,410.0,98.57508850097656,0.0,19.923540115356445,1.0,283.1473388671875,283.2544250488281,293.02447509765625,293.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,18001.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986821381375194e-05,0.4994046092033386,3.0315750994616697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0475495792925357,0.0,19.33601760864257,1895.4371337890625,0.0,0.0,0.2352399826049804,1.0,0.0,3.0,1.0,0.0
17851080,302.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.3787674307823181,1.0,0.0006701006204821,302.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.3787674307823181,1.0,0.0007056482136249,302.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.3787674307823181,1.0,0.000521189358551,301.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.3787674307823181,1.0,0.0007056482136249,301.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.3787674307823181,1.0,0.0033472913783043,283.6695251464844,284.95001220703125,300.19549560546875,292.5363464355469,300.5150451660156,300.2388916015625,283.37701416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397968567907,0.0035699103027582,0.0035698865540325,-0.0624910444021225,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4572553336620331,410.0,98.03690338134766,0.0,19.923572540283203,1.0,283.14727783203125,283.25445556640625,292.99432373046875,293.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985227946657687e-05,0.4996184706687927,3.031272607055546e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0487350970506668,0.0,19.343236923217773,1895.4371337890625,0.0,0.0,0.2352446019649505,1.0,0.0,3.0,1.0,0.0
17851140,302.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8415222167969,0.3787672519683838,1.0,0.00067010166822,302.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8415222167969,0.3787672519683838,1.0,0.0007056493195705,302.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8415222167969,0.3787672519683838,1.0,0.0005211901734583,302.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8415222167969,0.3787672519683838,1.0,0.0007056493195705,301.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8415222167969,0.3787672519683838,1.0,0.0033472965005785,283.65155029296875,284.95001220703125,300.1735534667969,292.51300048828125,300.49462890625,300.2161865234375,283.3965148925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398084983229,0.0035699161235243,0.003569892141968,-0.0628053843975067,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4599038064479828,410.0,97.50027465820312,0.0,19.923603057861328,1.0,283.1471862792969,283.25445556640625,292.9646301269531,292.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,17998.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984682249836624e-05,0.499759316444397,3.03116960784916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.04988843947649,0.0,19.348575592041016,1895.4371337890625,0.0,0.0,0.2352506220340728,1.0,0.0,3.0,1.0,0.0
17851200,302.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82135009765625,0.3787670731544494,1.0,0.0006701026577502,302.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82135009765625,0.3787670731544494,1.0,0.0007056503091007,302.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82135009765625,0.3787670731544494,1.0,0.0005211909301578,302.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82135009765625,0.3787670731544494,1.0,0.0007056503091007,301.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82135009765625,0.3787670731544494,1.0,0.003347301390022,283.6347045898437,284.95001220703125,300.1519470214844,292.4903564453125,300.4740905761719,300.1937866210937,283.4166564941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398196741938,0.0035699217114597,0.0035698977299034,-0.063108742237091,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4624598920345306,410.0,96.9661636352539,0.0,19.92363166809082,1.0,283.1471252441406,283.2544860839844,292.9353942871094,292.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,17998.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598463495611213e-05,0.4998507499694824,3.031160121080152e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0510099083185195,0.0,19.35239219665528,1895.4371337890625,0.0,0.0,0.2352563291788101,1.0,0.0,3.0,1.0,0.0
17851260,302.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021240234375,0.3787669241428375,1.0,0.0006701035890728,302.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021240234375,0.3787669241428375,1.0,0.0007056513568386,302.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021240234375,0.3787669241428375,1.0,0.0005211916868574,302.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021240234375,0.3787669241428375,1.0,0.0007056513568386,301.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021240234375,0.3787669241428375,1.0,0.0033473060466349,283.6190490722656,284.95001220703125,300.1307678222656,292.4685363769531,300.4535217285156,300.17169189453125,283.4374389648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398303844034,0.0035699272993952,0.0035699030850082,-0.063400849699974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4649213552474975,410.0,96.43568420410156,0.0,19.923660278320312,1.0,283.1470642089844,283.2544860839844,292.9066467285156,292.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17998.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598479320819024e-05,0.4999087452888489,3.0311904787409805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.052100121974945,0.0,19.35503387451172,1895.4371337890625,0.0,0.0,0.2352610677480697,1.0,0.0,3.0,1.0,0.0
17851320,302.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.3787667453289032,1.0,0.0006701044621877,302.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.3787667453289032,1.0,0.0007056522881612,302.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.3787667453289032,1.0,0.0005211923853494,302.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.3787667453289032,1.0,0.0007056522881612,301.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.3787667453289032,1.0,0.0033473107032477,283.60455322265625,284.95001220703125,300.1100158691406,292.447509765625,300.43292236328125,300.1500244140625,283.4588317871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398406289517,0.0035699324216693,0.0035699082072824,-0.0636814683675766,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4672860503196716,410.0,95.9096450805664,0.0,19.92368507385254,1.0,283.1470031738281,283.2545166015625,292.8783874511719,292.89324951171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985009667929262e-05,0.4999451637268066,3.0312314073729933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.053160473704338,0.0,19.35682678222656,1895.4371337890625,0.0,0.0,0.2352647334337234,1.0,0.0,3.0,1.0,0.0
17851380,302.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787665963172912,1.0,0.0006701053353026,302.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787665963172912,1.0,0.0007056531612761,302.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787665963172912,1.0,0.0005211930256336,302.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787665963172912,1.0,0.0007056531612761,301.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.3787665963172912,1.0,0.0033473148941993,283.5911865234375,284.95001220703125,300.0897216796875,292.4273681640625,300.4123229980469,300.1287536621094,283.4808349609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398504078388,0.0035699375439435,0.0035699130967259,-0.0639503374695777,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4695518612861633,410.0,95.38915252685548,0.0,19.9237117767334,1.0,283.1469421386719,283.2545166015625,292.8506164550781,292.865234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985217032721266e-05,0.4999675452709198,3.031270709701745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0541920326650142,0.0,19.35801124572754,1895.4371337890625,0.0,0.0,0.2352674007415771,1.0,0.0,3.0,1.0,0.0
17851440,302.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.3787664771080017,1.0,0.0006701061502099,302.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.3787664771080017,1.0,0.000705654034391,302.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.3787664771080017,1.0,0.0005211936659179,302.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.3787664771080017,1.0,0.000705654034391,301.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.3787664771080017,1.0,0.0033473188523203,283.5789489746094,284.95001220703125,300.0699462890625,292.4081420898437,300.3917541503906,300.1079406738281,283.5033569335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398601867258,0.0035699422005563,0.0035699177533388,-0.0642072409391403,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4717169404029846,410.0,94.87491607666016,0.0,19.923734664916992,1.0,283.1468505859375,283.2545471191406,292.82342529296875,292.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999812543392181,3.031303235766919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0551966093480587,0.0,19.358789443969727,1895.4371337890625,0.0,0.0,0.2352693229913711,1.0,0.0,3.0,1.0,0.0
17851500,302.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.3787663280963897,1.0,0.0006701069069094,302.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.3787663280963897,1.0,0.0007056548492982,302.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.3787663280963897,1.0,0.0005211942479945,302.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.3787663280963897,1.0,0.0007056548492982,301.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.3787663280963897,1.0,0.0033473228104412,283.5678100585937,284.95001220703125,300.0506896972656,292.389892578125,300.37127685546875,300.08758544921875,283.5264587402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398690342903,0.0035699468571692,0.003569922177121,-0.0644519180059433,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4737791419029236,410.0,94.36788177490234,0.0,19.923757553100582,1.0,283.14678955078125,283.2545471191406,292.7967834472656,292.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598552080395166e-05,0.49998939037323,3.031328443467429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0561754368245601,0.0,19.35928726196289,1895.4371337890625,0.0,0.0,0.2352706342935562,1.0,0.0,3.0,1.0,0.0
17851560,302.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.3787662088871002,1.0,0.000670107663609,302.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.3787662088871002,1.0,0.0007056556059978,302.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.3787662088871002,1.0,0.0005211948300711,302.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.3787662088871002,1.0,0.0007056556059978,301.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.3787662088871002,1.0,0.0033473263029009,283.55780029296875,284.95001220703125,300.0320129394531,292.37261962890625,300.3508605957031,300.0677795410156,283.550048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398774161934,0.0035699510481208,0.0035699263680726,-0.0646841675043106,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4757366180419922,410.0,93.86885833740234,0.0,19.923778533935547,1.0,283.146728515625,283.25457763671875,292.7707214355469,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561902937945e-05,0.499994158744812,3.0313468749043615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0571300238370895,0.0,19.359601974487305,1895.4371337890625,0.0,0.0,0.2352715134620666,1.0,0.0,3.0,1.0,0.0
17851620,302.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071533203125,0.3787660896778106,1.0,0.0006701083038933,302.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071533203125,0.3787660896778106,1.0,0.0007056563044898,302.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071533203125,0.3787660896778106,1.0,0.0005211953539401,302.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071533203125,0.3787660896778106,1.0,0.0007056563044898,301.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071533203125,0.3787660896778106,1.0,0.0033473297953605,283.54888916015625,284.95001220703125,300.013916015625,292.3564147949219,300.3305969238281,300.04852294921875,283.5740966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398857980966,0.0035699552390724,0.0035699305590242,-0.0649037659168243,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4775875508785248,410.0,93.378662109375,0.0,19.923799514770508,1.0,283.14666748046875,283.25457763671875,292.74530029296875,292.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.4999969005584717,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0580617785453796,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352721095085144,1.0,0.0,3.0,1.0,0.0
17851680,302.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946716308594,0.3787659704685211,1.0,0.0006701089441776,302.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946716308594,0.3787659704685211,1.0,0.0007056570029817,302.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946716308594,0.3787659704685211,1.0,0.0005211958196014,302.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946716308594,0.3787659704685211,1.0,0.0007056570029817,301.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6946716308594,0.3787659704685211,1.0,0.0033473330549895,283.541015625,284.95001220703125,299.9964904785156,292.3412780761719,300.3104858398437,300.0298767089844,283.5986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398932486772,0.0035699589643627,0.0035699342843145,-0.0651105046272277,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4793301522731781,410.0,92.89794158935548,0.0,19.923816680908203,1.0,283.1466064453125,283.2546081542969,292.7204895019531,292.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999984800815582,3.0313691010488975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.05897231772542,0.0,19.359920501708984,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
17851740,302.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.3787658810615539,1.0,0.0006701095262542,302.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.3787658810615539,1.0,0.0007056575850583,302.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.3787658810615539,1.0,0.0005211962852627,302.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.3787658810615539,1.0,0.0007056575850583,301.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.3787658810615539,1.0,0.0033473358489573,283.53424072265625,284.95001220703125,299.979736328125,292.3273010253906,300.29052734375,300.0118408203125,283.62359619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399002335965,0.003569962689653,0.0035699377767741,-0.0653041750192642,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4809626638889313,410.0,92.42781829833984,0.0,19.9238338470459,1.0,283.1465148925781,283.254638671875,292.6963806152344,292.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576818651054e-05,0.4999993145465851,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0598624348640441,0.0,19.35999298095703,1895.4371337890625,0.0,0.0,0.2352727353572845,1.0,0.0,3.0,1.0,0.0
17851800,302.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.672607421875,0.3787657618522644,1.0,0.0006701100501231,302.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.672607421875,0.3787657618522644,1.0,0.0007056581671349,302.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.672607421875,0.3787657618522644,1.0,0.0005211966927163,302.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.672607421875,0.3787657618522644,1.0,0.0007056581671349,301.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.672607421875,0.3787657618522644,1.0,0.003347338642925,283.5284729003906,284.95001220703125,299.96368408203125,292.31451416015625,300.27081298828125,299.9944763183594,283.6489562988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399072185158,0.003569965949282,0.0035699410364031,-0.0654845908284187,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4824834764003753,410.0,91.96855926513672,0.0,19.9238510131836,1.0,283.1464538574219,283.254638671875,292.6729431152344,292.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.060733962804079,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17851860,302.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630249023437,0.3787657022476196,1.0,0.0006701105739921,302.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630249023437,0.3787657022476196,1.0,0.0007056586910039,302.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630249023437,0.3787657022476196,1.0,0.0005211971001699,302.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630249023437,0.3787657022476196,1.0,0.0007056586910039,301.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630249023437,0.3787657022476196,1.0,0.0033473409712314,283.5238037109375,284.95001220703125,299.9483947753906,292.3029479980469,300.2513732910156,299.9778137207031,283.6747131347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399132721126,0.003569969208911,0.0035699440632015,-0.0656515508890152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4838909804821014,410.0,91.52172088623048,0.0,19.923864364624023,1.0,283.1463928222656,283.2546691894531,292.6502685546875,292.6622009277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0615873076021671,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17851920,302.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.3787656128406524,1.0,0.0006701109814457,302.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.3787656128406524,1.0,0.0007056591566652,302.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.3787656128406524,1.0,0.0005211974494159,302.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.3787656128406524,1.0,0.0007056591566652,301.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6543273925781,0.3787656128406524,1.0,0.0033473432995378,283.5201110839844,284.95001220703125,299.9338684082031,292.29266357421875,300.232177734375,299.9618530273437,283.7008056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139918860048,0.0035699720028787,0.0035699468571692,-0.0658048912882804,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4851836264133453,410.0,91.0866928100586,0.0,19.923877716064453,1.0,283.1463317871094,283.2546691894531,292.6283264160156,292.6398620605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0624248199164867,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17851980,302.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.3787655532360077,1.0,0.0006701113888993,302.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.3787655532360077,1.0,0.0007056595641188,302.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.3787655532360077,1.0,0.0005211977404542,302.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.3787655532360077,1.0,0.0007056595641188,301.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.3787655532360077,1.0,0.003347345162183,283.5174560546875,284.95001220703125,299.920166015625,292.28369140625,300.2133178710937,299.9467163085937,283.7272644042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399239823222,0.0035699745640158,0.0035699494183063,-0.0659444257616996,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4863600134849548,410.0,90.66583251953124,0.0,19.92388916015625,1.0,283.146240234375,283.25469970703125,292.6072082519531,292.61834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0632463321089744,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
