time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852040,302.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.3787654936313629,1.0,0.0006701117381453,302.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.3787654936313629,1.0,0.0007056599133647,302.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.3787654936313629,1.0,0.0005211980314925,302.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.3787654936313629,1.0,0.0007056599133647,301.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397399902344,0.3787654936313629,1.0,0.0033473467919975,283.5157470703125,284.95001220703125,299.90728759765625,292.27606201171875,300.19482421875,299.9323425292969,283.7540283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139928638935,0.0035699768923223,0.0035699517466127,-0.0660699978470802,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4874186217784881,410.0,90.25786590576172,0.0,19.92389869689941,1.0,283.14617919921875,283.2547302246094,292.5868835449219,292.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0640544667840004,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17852100,302.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.3787654340267181,1.0,0.0006701120291836,302.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.3787654340267181,1.0,0.0007056602044031,302.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.3787654340267181,1.0,0.0005211982643231,302.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.3787654340267181,1.0,0.0007056602044031,301.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.3787654340267181,1.0,0.0033473481889814,283.5150451660156,284.95001220703125,299.89532470703125,292.2698669433594,300.1766967773437,299.9188232421875,283.7811279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399328298866,0.003569978987798,0.0035699538420885,-0.066181443631649,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4883582293987274,410.0,89.8655776977539,0.0,19.923906326293945,1.0,283.1461181640625,283.2547302246094,292.5674743652344,292.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.064848817884922,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17852160,302.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.3787654042243957,1.0,0.0006701122620142,302.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.3787654042243957,1.0,0.0007056604954414,302.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.3787654042243957,1.0,0.0005211984389461,302.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.3787654042243957,1.0,0.0007056604954414,301.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288452148437,0.3787654042243957,1.0,0.0033473495859652,283.5152893066406,284.95001220703125,299.88427734375,292.26513671875,300.1589660644531,299.9061584472656,283.8084716796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399365551769,0.0035699808504432,0.003569955471903,-0.0662786215543747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4891774952411651,410.0,89.48826599121094,0.0,19.92391395568848,1.0,283.14605712890625,283.2547607421875,292.5489501953125,292.5587463378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0656312778592109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17852220,302.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.624755859375,0.3787653744220733,1.0,0.0006701124366372,302.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.624755859375,0.3787653744220733,1.0,0.0007056606700643,302.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.624755859375,0.3787653744220733,1.0,0.0005211985553614,302.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.624755859375,0.3787653744220733,1.0,0.0007056606700643,301.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.624755859375,0.3787653744220733,1.0,0.0033473505172878,283.5164794921875,284.95001220703125,299.8741760253906,292.26190185546875,300.1416931152344,299.8944091796875,283.8360900878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399393491446,0.0035699824802577,0.0035699571017175,-0.0663613751530647,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4898751974105835,410.0,89.12669372558594,0.0,19.923917770385746,1.0,283.14599609375,283.2547912597656,292.5313720703125,292.5406799316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0664028972387313,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852280,302.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214599609375,0.378765344619751,1.0,0.0006701125530526,302.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214599609375,0.378765344619751,1.0,0.0007056607864797,302.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214599609375,0.378765344619751,1.0,0.0005211986717768,302.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214599609375,0.378765344619751,1.0,0.0007056607864797,301.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214599609375,0.378765344619751,1.0,0.0033473509829491,283.5185241699219,284.95001220703125,299.8650817871094,292.2601928710937,300.1248779296875,299.8835754394531,283.86395263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399421431124,0.0035699836444109,0.0035699582658708,-0.0664295703172683,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4904502034187317,410.0,88.78052520751953,0.0,19.923921585083008,1.0,283.1459045410156,283.2547912597656,292.51470947265625,292.52349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0671652778983116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852340,302.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.378765344619751,1.0,0.0006701126694679,302.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.378765344619751,1.0,0.000705660902895,302.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.378765344619751,1.0,0.0005211987299844,302.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.378765344619751,1.0,0.000705660902895,301.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.378765344619751,1.0,0.0033473514486104,283.52154541015625,284.95001220703125,299.8570251464844,292.2601013183594,300.1086120605469,299.8737487792969,283.8920288085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399440057575,0.0035699845757335,0.0035699591971933,-0.0664830803871154,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.490901380777359,410.0,88.45325469970703,0.0,19.92392349243164,1.0,283.1458435058594,283.2548217773437,292.49908447265625,292.5073547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0679182037711143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852400,302.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175537109375,0.3787653148174286,1.0,0.0006701127276755,302.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175537109375,0.3787653148174286,1.0,0.0007056609611026,302.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175537109375,0.3787653148174286,1.0,0.0005211987881921,302.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175537109375,0.3787653148174286,1.0,0.0007056609611026,301.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175537109375,0.3787653148174286,1.0,0.003347351681441,283.5253601074219,284.95001220703125,299.8500061035156,292.2616271972656,300.09283447265625,299.8648681640625,283.9203186035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399454027414,0.0035699855070561,0.0035699601285159,-0.0665237307548523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4912440776824951,410.0,88.14221954345703,0.0,19.92392539978028,1.0,283.1457824707031,283.2548522949219,292.48443603515625,292.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0686638206243515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852460,302.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6168518066406,0.378765195608139,1.0,0.0006701133679598,302.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6168518066406,0.378765195608139,1.0,0.0007056616595946,302.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6168518066406,0.378765195608139,1.0,0.000521199312061,302.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6168518066406,0.378765195608139,1.0,0.0007056616595946,301.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6168518066406,0.378765195608139,1.0,0.0033473551739007,283.5300598144531,284.95001220703125,299.8439025878906,292.2645263671875,300.0776672363281,299.8570251464844,283.9488220214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399472653865,0.0035699864383786,0.0035699610598385,-0.0665738359093666,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4916665256023407,410.0,87.84967041015625,0.0,19.923946380615234,1.0,283.1457214355469,283.2548522949219,292.47088623046875,292.4780578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.069402277469635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852520,302.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6169738769531,0.3787651360034942,1.0,0.0006701138336211,302.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6169738769531,0.3787651360034942,1.0,0.0007056621252559,302.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6169738769531,0.3787651360034942,1.0,0.000521199661307,302.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6169738769531,0.3787651360034942,1.0,0.0007056621252559,301.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6169738769531,0.3787651360034942,1.0,0.0033473575022071,283.5355834960937,284.95001220703125,299.8385009765625,292.2685241699219,300.06304931640625,299.8500671386719,283.9774780273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399505250155,0.0035699880681931,0.003569962689653,-0.0666657909750938,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4924418330192566,410.0,87.57182312011719,0.0,19.92395782470703,1.0,283.1456604003906,283.2548828125,292.4583740234375,292.4649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0701348707079887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852580,302.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.3787650167942047,1.0,0.000670114532113,302.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.3787650167942047,1.0,0.0007056628237478,302.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.3787650167942047,1.0,0.0005212001851759,302.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.3787650167942047,1.0,0.0007056628237478,301.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.3787650167942047,1.0,0.0033473607618361,283.5419921875,284.95001220703125,299.83380126953125,292.2735290527344,300.049072265625,299.843994140625,284.0063171386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399551816284,0.0035699903964996,0.0035699650179594,-0.0667908415198326,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4934961795806885,410.0,87.75421142578125,0.0,19.923978805541992,1.0,283.14556884765625,283.2549133300781,292.4469909667969,292.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0708616822957992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852640,302.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197204589844,0.3787648677825928,1.0,0.0006701152888126,302.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197204589844,0.3787648677825928,1.0,0.000705663638655,302.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197204589844,0.3787648677825928,1.0,0.0005212007672525,302.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197204589844,0.3787648677825928,1.0,0.000705663638655,301.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197204589844,0.3787648677825928,1.0,0.0033473644871264,283.5491638183594,284.95001220703125,299.8297424316406,292.279541015625,300.03564453125,299.838623046875,284.0353088378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399607695639,0.0035699931904673,0.0035699675790965,-0.0669429004192352,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4947783648967743,410.0,87.93408966064453,0.0,19.92399978637696,1.0,283.1455078125,283.2549133300781,292.4366149902344,292.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0715847313404083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852700,302.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.3787647485733032,1.0,0.0006701159873045,302.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.3787647485733032,1.0,0.0007056643953546,302.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.3787647485733032,1.0,0.0005212013493292,302.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.3787647485733032,1.0,0.0007056643953546,301.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.622314453125,0.3787647485733032,1.0,0.0033473682124167,283.5571594238281,284.95001220703125,299.8263244628906,292.2865295410156,300.0228576660156,299.833984375,284.064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399672888219,0.0035699964500963,0.0035699708387255,-0.0671153664588928,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4962325990200043,410.0,87.86735534667969,0.0,19.924022674560547,1.0,283.1454467773437,283.25494384765625,292.4273681640625,292.43231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0723045244812965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852760,302.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62567138671875,0.3787645995616913,1.0,0.0006701167440041,302.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.62567138671875,0.3787645995616913,1.0,0.0007056652102619,302.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.62567138671875,0.3787645995616913,1.0,0.0005212019314058,302.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.62567138671875,0.3787645995616913,1.0,0.0007056652102619,301.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62567138671875,0.3787645995616913,1.0,0.003347371937707,283.5659484863281,284.95001220703125,299.8235168457031,292.29443359375,300.0106811523437,299.8300170898437,284.0937805175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399742737412,0.003569999942556,0.0035699743311852,-0.0673012733459472,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4978002309799194,410.0,87.73085021972656,0.0,19.924043655395508,1.0,283.1453857421875,283.2549743652344,292.4191589355469,292.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0730220079421997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852820,302.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298217773437,0.3787644803524017,1.0,0.0006701174424961,302.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298217773437,0.3787644803524017,1.0,0.0007056659087538,302.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298217773437,0.3787644803524017,1.0,0.0005212024552747,302.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298217773437,0.3787644803524017,1.0,0.0007056659087538,301.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298217773437,0.3787644803524017,1.0,0.003347375197336,283.5754699707031,284.95001220703125,299.8212585449219,292.30322265625,299.99908447265625,299.8266906738281,284.12322998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399812586605,0.0035700034350156,0.0035699778236448,-0.0674920529127121,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4994090497493744,410.0,87.56906127929688,0.0,19.92406463623047,1.0,283.1452941894531,283.2550048828125,292.4119873046875,292.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.073737546801567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852880,302.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6346435546875,0.3787643909454345,1.0,0.0006701180245727,302.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6346435546875,0.3787643909454345,1.0,0.0007056665490381,302.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6346435546875,0.3787643909454345,1.0,0.0005212028627283,302.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6346435546875,0.3787643909454345,1.0,0.0007056665490381,301.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6346435546875,0.3787643909454345,1.0,0.0033473782241344,283.5856628417969,284.95001220703125,299.819580078125,292.3128662109375,299.988037109375,299.82391357421875,284.1528015136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399882435798,0.0035700069274753,0.0035699810832738,-0.0676780045032501,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5009771585464478,410.0,87.40001678466797,0.0,19.924081802368164,1.0,283.1452331542969,283.2550048828125,292.40576171875,292.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0744515433907508,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17852940,302.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402893066406,0.3787643015384674,1.0,0.0006701184320263,302.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402893066406,0.3787643015384674,1.0,0.0007056670146994,302.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402893066406,0.3787643015384674,1.0,0.0005212032119743,302.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402893066406,0.3787643015384674,1.0,0.0007056670146994,301.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6402893066406,0.3787643015384674,1.0,0.0033473803196102,283.5966186523437,284.95001220703125,299.8184509277344,292.3233337402344,299.9776611328125,299.82177734375,284.1824951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399942971765,0.0035700101871043,0.0035699841100722,-0.0678488388657569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5024178624153137,410.0,87.23292541503906,0.0,19.9240951538086,1.0,283.1451721191406,283.2550354003906,292.400634765625,292.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0751640647649765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853000,302.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.378764271736145,1.0,0.0006701187230646,302.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.378764271736145,1.0,0.00070566724753,302.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.378764271736145,1.0,0.0005212034448049,302.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.378764271736145,1.0,0.00070566724753,301.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.378764271736145,1.0,0.0033473817165941,283.60821533203125,284.95001220703125,299.8178100585937,292.3345947265625,299.9678039550781,299.8201599121094,284.2122802734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139999885112,0.0035700127482414,0.0035699869040399,-0.0679937750101089,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5036402344703674,410.0,87.06948852539062,0.0,19.924102783203125,1.0,283.1451110839844,283.25506591796875,292.3963928222656,292.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0758755728602409,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853060,302.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6536560058594,0.3787642419338226,1.0,0.0006701187812723,302.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6536560058594,0.3787642419338226,1.0,0.0007056673639453,302.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6536560058594,0.3787642419338226,1.0,0.0005212035030126,302.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6536560058594,0.3787642419338226,1.0,0.0007056673639453,301.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6536560058594,0.3787642419338226,1.0,0.0033473819494247,283.6205444335937,284.95001220703125,299.817626953125,292.3465881347656,299.9585876464844,299.819091796875,284.2421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400036104023,0.0035700148437172,0.0035699887666851,-0.0681020393967628,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5045533180236816,410.0,86.91400909423828,0.0,19.92410469055176,1.0,283.1450500488281,283.2550964355469,292.39324951171875,292.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0765861943364143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853120,302.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.3787643015384674,1.0,0.0006701185484416,302.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.3787643015384674,1.0,0.000705667072907,302.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.3787643015384674,1.0,0.0005212033283896,302.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.3787643015384674,1.0,0.000705667072907,301.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6613464355469,0.3787643015384674,1.0,0.0033473807852715,283.63348388671875,284.95001220703125,299.8179016113281,292.3592834472656,299.94989013671875,299.8185119628906,284.2721862792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400059387087,0.0035700160078704,0.0035699899308383,-0.0681624412536621,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5050628185272217,410.0,86.76363372802734,0.0,19.924097061157227,1.0,283.1449584960937,283.2550964355469,292.3909912109375,292.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0772962942719459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853180,302.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.3787643313407898,1.0,0.000670118315611,302.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.3787643313407898,1.0,0.0007056668400764,302.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.3787643313407898,1.0,0.0005212031537666,302.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.3787643313407898,1.0,0.0007056668400764,301.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66973876953125,0.3787643313407898,1.0,0.0033473798539489,283.6470642089844,284.95001220703125,299.818603515625,292.3726806640625,299.9417724609375,299.81842041015625,284.30224609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.00714000640437,0.003570016240701,0.0035699901636689,-0.0681739449501037,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5051597952842712,410.0,86.62031555175781,0.0,19.92408943176269,1.0,283.1448974609375,283.255126953125,292.3896789550781,292.3904113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0780060365796089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853240,302.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787414550781,0.3787643611431122,1.0,0.0006701181991957,302.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787414550781,0.3787643611431122,1.0,0.0007056667236611,302.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787414550781,0.3787643611431122,1.0,0.0005212030373513,302.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787414550781,0.3787643611431122,1.0,0.0007056667236611,301.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787414550781,0.3787643611431122,1.0,0.003347379155457,283.6612548828125,284.95001220703125,299.8197021484375,292.38671875,299.9341735839844,299.8187561035156,284.3323974609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400059387087,0.0035700160078704,0.0035699901636689,-0.0681691914796829,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5051197409629822,410.0,86.48352813720703,0.0,19.92408561706543,1.0,283.14483642578125,283.2551574707031,292.3892822265625,292.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0787156820297241,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853300,302.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.3787644803524017,1.0,0.0006701175589114,302.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.3787644803524017,1.0,0.0007056660833768,302.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.3787644803524017,1.0,0.00052120257169,302.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.3787644803524017,1.0,0.0007056660833768,301.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.3787644803524017,1.0,0.003347375895828,283.67608642578125,284.95001220703125,299.8211975097656,292.4013671875,299.9272155761719,299.8195495605469,284.3626403808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400045417249,0.0035700150765478,0.0035699892323464,-0.0681222230195999,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5047236084938049,410.0,86.35497283935547,0.0,19.9240665435791,1.0,283.144775390625,283.25518798828125,292.389892578125,292.3896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0794254466891288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853360,302.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988830566406,0.3787647187709808,1.0,0.0006701162783429,302.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988830566406,0.3787647187709808,1.0,0.0007056646863929,302.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988830566406,0.3787647187709808,1.0,0.0005212015239521,302.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988830566406,0.3787647187709808,1.0,0.0007056646863929,301.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988830566406,0.3787647187709808,1.0,0.0033473696094006,283.6915283203125,284.95001220703125,299.822998046875,292.41656494140625,299.9207763671875,299.8207092285156,284.3929138183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399994194507,0.0035700127482414,0.0035699869040399,-0.0679891929030418,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5036017298698425,410.0,86.23210906982422,0.0,19.924028396606445,1.0,283.14471435546875,283.2552185058594,292.3913879394531,292.39068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0801355391740799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853420,302.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.3787651062011719,1.0,0.0006701141828671,302.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.3787651062011719,1.0,0.0007056624745018,302.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.3787651062011719,1.0,0.0005211998941376,302.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.3787651062011719,1.0,0.0007056624745018,301.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098999023437,0.3787651062011719,1.0,0.0033473591320216,283.7075500488281,284.95001220703125,299.8251342773437,292.43231201171875,299.9148254394531,299.8222351074219,284.4232788085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399896405637,0.0035700078587979,0.0035699820145964,-0.0677278637886047,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5013979077339172,410.0,86.11479187011719,0.0,19.92396545410156,1.0,283.1446228027344,283.2552185058594,292.3937683105469,292.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0808461233973503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853480,302.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214660644531,0.3787656426429748,1.0,0.0006701112142764,302.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214660644531,0.3787656426429748,1.0,0.0007056593894958,302.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214660644531,0.3787656426429748,1.0,0.0005211976240389,302.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214660644531,0.3787656426429748,1.0,0.0007056593894958,301.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214660644531,0.3787656426429748,1.0,0.0033473442308604,283.7240600585937,284.95001220703125,299.8275756835937,292.4485778808594,299.90936279296875,299.8240661621094,284.45367431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399742737412,0.003569999942556,0.0035699743311852,-0.0673017352819442,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4978044629096985,410.0,86.00125122070312,0.0,19.92387580871582,1.0,283.1445617675781,283.2552490234375,292.3969116210937,292.3952941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0815572962164878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853540,302.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.3787662982940674,1.0,0.0006701076054014,302.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.3787662982940674,1.0,0.0007056556059978,302.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.3787662982940674,1.0,0.0005211948300711,302.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.3787662982940674,1.0,0.0007056556059978,301.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.3787662982940674,1.0,0.0033473263029009,283.7410888671875,284.95001220703125,299.8302917480469,292.4652709960937,299.9043884277344,299.82623291015625,284.484130859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399519219994,0.0035699885338544,0.0035699631553143,-0.0666933879256248,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4926748871803283,410.0,85.89385986328125,0.0,19.92376708984375,1.0,283.1445007324219,283.2552795410156,292.40087890625,292.3988342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0822692513465881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853600,302.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7463684082031,0.3787670135498047,1.0,0.0006701035890728,302.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7463684082031,0.3787670135498047,1.0,0.0007056513568386,302.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7463684082031,0.3787670135498047,1.0,0.0005211916868574,302.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7463684082031,0.3787670135498047,1.0,0.0007056513568386,301.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7463684082031,0.3787670135498047,1.0,0.0033473060466349,283.7586669921875,284.95001220703125,299.8332214355469,292.482421875,299.89990234375,299.8286437988281,284.5146179199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399230509996,0.0035699740983545,0.003569948952645,-0.0659127831459045,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.486093670129776,410.0,85.79144287109375,0.0,19.923646926879883,1.0,283.1444396972656,283.2553100585937,292.4056701660156,292.4031677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0829821303486824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853660,302.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.3787678480148315,1.0,0.0006700990488752,302.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.3787678480148315,1.0,0.0007056465256027,302.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.3787678480148315,1.0,0.0005211881361901,302.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.3787678480148315,1.0,0.0007056465256027,301.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.3787678480148315,1.0,0.0033472834620624,283.7767333984375,284.95001220703125,299.8363952636719,292.4999694824219,299.8958740234375,299.831298828125,284.5451354980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139888126403,0.0035699564032256,0.0035699317231774,-0.064972884953022,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4781706929206848,410.0,85.69388580322266,0.0,19.92350959777832,1.0,283.14434814453125,283.2553405761719,292.4112548828125,292.4083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.083696037530899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853720,302.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735290527344,0.3787688314914703,1.0,0.0006700935773551,302.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735290527344,0.3787688314914703,1.0,0.000705640821252,302.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735290527344,0.3787688314914703,1.0,0.0005211838870309,302.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735290527344,0.3787688314914703,1.0,0.000705640821252,301.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735290527344,0.3787688314914703,1.0,0.0033472562208771,283.7952880859375,284.95001220703125,299.8397216796875,292.5178527832031,299.8923034667969,299.8341979980469,284.57568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398466825485,0.0035699354484677,0.0035699112340807,-0.0638450011610984,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4686648249626159,410.0,85.60033416748047,0.0,19.9233455657959,1.0,283.144287109375,283.25537109375,292.4175720214844,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0844110772013664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853780,302.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.3787699341773987,1.0,0.0006700875237584,302.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.3787699341773987,1.0,0.0007056344184093,302.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.3787699341773987,1.0,0.0005211791722103,302.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.3787699341773987,1.0,0.0007056344184093,301.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7879333496094,0.3787699341773987,1.0,0.0033472259528934,283.8143310546875,284.95001220703125,299.8432312011719,292.5360717773437,299.88916015625,299.8372497558594,284.60626220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397982537746,0.0035699110012501,0.0035698870196938,-0.0625249221920967,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4575415849685669,410.0,85.51078796386719,0.0,19.92316246032715,1.0,283.14422607421875,283.25537109375,292.4246520996094,292.4209289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0851273387670517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853840,302.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028564453125,0.3787710666656494,1.0,0.000670081237331,302.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028564453125,0.3787710666656494,1.0,0.0007056278409436,302.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028564453125,0.3787710666656494,1.0,0.0005211742827668,302.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028564453125,0.3787710666656494,1.0,0.0007056278409436,301.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028564453125,0.3787710666656494,1.0,0.0033471945207566,283.8338317871094,284.95001220703125,299.8468933105469,292.5545654296875,299.8864440917969,299.8404846191406,284.6368713378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139743771404,0.0035698835272341,0.0035698602441698,-0.0610463805496692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4450860321521759,410.0,85.42440032958984,0.0,19.9229736328125,1.0,283.1441650390625,283.2554016113281,292.4324035644531,292.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0858448669314384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853900,302.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.3787721395492553,1.0,0.0006700754165649,302.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.3787721395492553,1.0,0.0007056216709315,302.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.3787721395492553,1.0,0.0005211697425693,302.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.3787721395492553,1.0,0.0007056216709315,301.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.3787721395492553,1.0,0.0033471654169261,283.853759765625,284.95001220703125,299.85064697265625,292.5733337402344,299.8841247558594,299.8438415527344,284.6675109863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396855637431,0.0035698539577424,0.00356983137317,-0.0594698227941989,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4318081736564636,410.0,85.34102630615234,0.0,19.92279815673828,1.0,283.14410400390625,283.25543212890625,292.4408874511719,292.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.086563728749752,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17853960,302.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8342590332031,0.3787730634212494,1.0,0.0006700702360831,302.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8342590332031,0.3787730634212494,1.0,0.0007056161994114,302.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8342590332031,0.3787730634212494,1.0,0.0005211657262407,302.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8342590332031,0.3787730634212494,1.0,0.0007056161994114,301.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8342590332031,0.3787730634212494,1.0,0.0033471395727247,283.8741455078125,284.95001220703125,299.8544921875,292.59228515625,299.8821716308594,299.8472900390625,284.6981506347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396268904209,0.0035698246210813,0.0035698025021702,-0.0578847303986549,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4184618592262268,410.0,85.26004028320312,0.0,19.92264175415039,1.0,283.1440124511719,283.2554626464844,292.4499816894531,292.4452209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0872839465737342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854020,302.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.3787741363048553,1.0,0.0006700643571093,302.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.3787741363048553,1.0,0.000705610087607,302.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.3787741363048553,1.0,0.0005211611860431,302.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.3787741363048553,1.0,0.000705610087607,301.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.3787741363048553,1.0,0.0033471102360635,283.8949279785156,284.95001220703125,299.8583984375,292.6114501953125,299.8805847167969,299.850830078125,284.7287902832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713956868276,0.0035697952844202,0.0035697736311703,-0.0563036650419235,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4051528871059418,410.0,85.18122100830078,0.0,19.92246627807617,1.0,283.1439514160156,283.2554931640625,292.4597473144531,292.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0880055427551269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
