time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854080,302.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787752091884613,1.0,0.0006700584199279,302.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787752091884613,1.0,0.000705603742972,302.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787752091884613,1.0,0.0005211565294303,302.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787752091884613,1.0,0.000705603742972,301.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.3787752091884613,1.0,0.0033470804337412,283.9161376953125,284.95001220703125,299.8623352050781,292.6307373046875,299.8793334960937,299.8544311523437,284.75946044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395090781152,0.0035697650164365,0.0035697440616786,-0.0546762235462665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3914569318294525,410.0,85.1042709350586,0.0,19.922286987304688,1.0,283.1438903808594,283.2555236816406,292.4700927734375,292.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0887284949421882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854140,302.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.3787762820720672,1.0,0.0006700524245388,302.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.3787762820720672,1.0,0.0007055974565446,302.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.3787762820720672,1.0,0.0005211518728174,302.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.3787762820720672,1.0,0.0007055974565446,301.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.3787762820720672,1.0,0.0033470506314188,283.9377136230469,284.95001220703125,299.8663024902344,292.6501159667969,299.87841796875,299.8580627441406,284.7901306152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394476108253,0.0035697340499609,0.0035697137936949,-0.0530133061110973,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3774659037590027,410.0,85.02909088134766,0.0,19.92210578918457,1.0,283.1438293457031,283.25555419921875,292.4809875488281,292.47528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.08945282548666,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854200,302.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.3787773549556732,1.0,0.0006700464291498,302.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.3787773549556732,1.0,0.0007055911119095,302.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.3787773549556732,1.0,0.0005211472162045,302.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.3787773549556732,1.0,0.0007055911119095,301.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.3787773549556732,1.0,0.0033470205962657,283.95965576171875,284.95001220703125,299.8702087402344,292.6695861816406,299.8777770996094,299.8616943359375,284.82080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139385677874,0.003569702617824,0.00356968306005,-0.0513270609080791,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3632820248603821,410.0,84.95487976074219,0.0,19.92192649841309,1.0,283.1437683105469,283.2555847167969,292.492431640625,292.4864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.090178482234478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854260,302.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.3787784278392792,1.0,0.0006700404919683,302.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.3787784278392792,1.0,0.0007055848836898,302.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.3787784278392792,1.0,0.0005211425595916,302.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.3787784278392792,1.0,0.0007055848836898,301.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.3787784278392792,1.0,0.0033469907939434,283.9819641113281,284.95001220703125,299.8741149902344,292.6891174316406,299.87744140625,299.8653259277344,284.8515014648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393232792615,0.0035696709528565,0.0035696520935744,-0.0496277101337909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.348991334438324,410.0,84.88160705566406,0.0,19.9217472076416,1.0,283.1436767578125,283.2555847167969,292.50439453125,292.4981384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.090905450284481,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854320,302.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.3787795007228851,1.0,0.0006700345547869,302.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.3787795007228851,1.0,0.0007055786554701,302.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.3787795007228851,1.0,0.0005211380193941,302.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.3787795007228851,1.0,0.0007055786554701,301.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.3787795007228851,1.0,0.0033469614572823,284.004638671875,284.95001220703125,299.8779296875,292.7086181640625,299.8773498535156,299.868896484375,284.8821716308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139260880649,0.0035696395207196,0.0035696211270987,-0.047926515340805,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3346884846687317,410.0,84.80851745605469,0.0,19.92156982421875,1.0,283.14361572265625,283.255615234375,292.516845703125,292.51031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.091633640229702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854380,302.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.3787805438041687,1.0,0.0006700287922285,302.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.3787805438041687,1.0,0.0007055726018734,302.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.3787805438041687,1.0,0.0005211335374042,302.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.3787805438041687,1.0,0.0007055726018734,301.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.3787805438041687,1.0,0.0033469325862824,284.02764892578125,284.95001220703125,299.8816223144531,292.72808837890625,299.87750244140625,299.8724365234375,284.912841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391984820365,0.0035696080885827,0.0035695903934538,-0.0462323948740959,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3204482495784759,410.0,84.73556518554688,0.0,19.921396255493164,1.0,283.1435546875,283.2556457519531,292.5297546386719,292.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.092363029718399,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854440,302.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.978271484375,0.3787815570831299,1.0,0.0006700231460854,302.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.978271484375,0.3787815570831299,1.0,0.0007055666064843,302.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.978271484375,0.3787815570831299,1.0,0.000521129113622,302.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.978271484375,0.3787815570831299,1.0,0.0007055666064843,301.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.978271484375,0.3787815570831299,1.0,0.0033469044137746,284.05096435546875,284.95001220703125,299.8852233886719,292.7474975585937,299.8778686523437,299.8759155273437,284.94354248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391365490853,0.0035695768892765,0.0035695598926395,-0.0445551946759223,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.306353211402893,410.0,84.66199493408203,0.0,19.921226501464844,1.0,283.1434936523437,283.25567626953125,292.54302978515625,292.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0930934846401214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854500,302.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.3787825405597687,1.0,0.0006700176163576,302.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.3787825405597687,1.0,0.0007055608439259,302.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.3787825405597687,1.0,0.0005211248062551,302.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.3787825405597687,1.0,0.0007055608439259,301.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981384277344,0.3787825405597687,1.0,0.003346876706928,284.0745849609375,284.95001220703125,299.888671875,292.76678466796875,299.87841796875,299.8792724609375,284.9742126464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139076013118,0.0035695461556315,0.0035695298574864,-0.0429014079272747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2924577295780182,410.0,84.58778381347656,0.0,19.921062469482425,1.0,283.1434020996094,283.2557067871094,292.5567321777344,292.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0938249677419662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854560,302.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184020996094,0.3787835240364074,1.0,0.0006700122612528,302.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184020996094,0.3787835240364074,1.0,0.0007055551977828,302.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184020996094,0.3787835240364074,1.0,0.0005211206735111,302.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184020996094,0.3787835240364074,1.0,0.0007055551977828,301.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184020996094,0.3787835240364074,1.0,0.0033468501642346,284.0985107421875,284.95001220703125,299.8919372558594,292.78594970703125,299.879150390625,299.88250732421875,285.0048522949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390164084732,0.0035695161204785,0.0035695002879947,-0.0412792414426803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2788305580615997,410.0,84.5123062133789,0.0,19.92090034484864,1.0,283.1433410644531,283.2557373046875,292.57080078125,292.5634460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.094557337462902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854620,302.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.3787844479084015,1.0,0.000670007080771,302.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.3787844479084015,1.0,0.0007055497262626,302.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.3787844479084015,1.0,0.0005211165989749,302.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.3787844479084015,1.0,0.0007055497262626,301.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.3787844479084015,1.0,0.0033468240872025,284.12274169921875,284.95001220703125,299.8949890136719,292.8049011230469,299.88006591796875,299.8856201171875,285.0355224609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389582008123,0.0035694865509867,0.0035694714169949,-0.0396943092346191,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2655185163021087,410.0,84.43516540527344,0.0,19.92074584960937,1.0,283.1432800292969,283.2557678222656,292.5851745605469,292.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0952904745936393,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854680,302.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.3787853419780731,1.0,0.0006700020749121,302.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.3787853419780731,1.0,0.0007055444293655,302.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.3787853419780731,1.0,0.0005211126990616,302.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.3787853419780731,1.0,0.0007055444293655,301.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.3787853419780731,1.0,0.0033467991743236,284.1472473144531,284.95001220703125,299.8978271484375,292.8236694335937,299.8810729980469,299.8885498046875,285.066162109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389013901352,0.0035694579128175,0.0035694434773176,-0.0381519012153148,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2525658309459686,410.0,84.35580444335938,0.0,19.920595169067383,1.0,283.1432189941406,283.2557983398437,292.5998229980469,292.5921325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0960242077708244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854740,302.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.3787862062454223,1.0,0.0006699972436763,302.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.3787862062454223,1.0,0.000705539365299,302.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.3787862062454223,1.0,0.0005211089737713,302.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.3787862062454223,1.0,0.000705539365299,301.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.3787862062454223,1.0,0.0033467749599367,284.1719970703125,284.95001220703125,299.9004211425781,292.8421936035156,299.8821716308594,299.8913269042969,285.0968017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388464421033,0.003569430205971,0.0035694162361323,-0.0366554111242294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2400006800889969,410.0,84.27422332763672,0.0,19.92045021057129,1.0,283.1431579589844,283.2558288574219,292.61474609375,292.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0967584624886512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854800,302.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.3787870407104492,1.0,0.0006699926452711,302.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.3787870407104492,1.0,0.0007055345340631,302.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.3787870407104492,1.0,0.0005211053648963,302.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.3787870407104492,1.0,0.0007055345340631,301.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.3787870407104492,1.0,0.003346751909703,284.197021484375,284.95001220703125,299.9027099609375,292.86041259765625,299.88336181640625,299.8939208984375,285.12744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387933567166,0.0035694034304469,0.0035693899262696,-0.0352097153663635,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2278638035058975,410.0,84.18953704833984,0.0,19.920312881469727,1.0,283.14306640625,283.255859375,292.6298828125,292.6219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.097492977976799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854860,302.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.3787878453731537,1.0,0.0006699882214888,302.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.3787878453731537,1.0,0.0007055298774503,302.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.3787878453731537,1.0,0.000521101988852,302.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.3787878453731537,1.0,0.0007055298774503,301.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.3787878453731537,1.0,0.0033467300236225,284.2222900390625,284.95001220703125,299.9047241210937,292.8783264160156,299.8846435546875,299.89630126953125,285.1580505371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138742133975,0.0035693775862455,0.0035693647805601,-0.0338164456188678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2161685675382614,410.0,84.1018295288086,0.0,19.920181274414062,1.0,283.1430053710937,283.2558898925781,292.64520263671875,292.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0982277169823646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854920,302.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787885904312134,1.0,0.0006699840887449,302.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787885904312134,1.0,0.000705525453668,302.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787885904312134,1.0,0.000521098729223,302.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787885904312134,1.0,0.000705525453668,301.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14715576171875,0.3787885904312134,1.0,0.0033467090688645,284.2477722167969,284.95001220703125,299.9064025878906,292.8958435058594,299.88592529296875,299.8984680175781,285.1886291503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386932395398,0.0035693526733666,0.0035693403333425,-0.0324813015758991,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2049626260995865,410.0,84.01028442382812,0.0,19.920055389404297,1.0,283.1429443359375,283.25592041015625,292.6606750488281,292.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0989624261856079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17854980,302.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.3787892758846283,1.0,0.000669980130624,302.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.3787892758846283,1.0,0.0007055213209241,302.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.3787892758846283,1.0,0.0005210956442169,302.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.3787892758846283,1.0,0.0007055213209241,301.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.3787892758846283,1.0,0.0033466892782598,284.27349853515625,284.95001220703125,299.90771484375,292.9129943847656,299.8872375488281,299.900390625,285.2192077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386462077498,0.0035693291574716,0.0035693172831088,-0.0312061924487352,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.194261759519577,410.0,83.91474914550781,0.0,19.919937133789062,1.0,283.14288330078125,283.2559509277344,292.6763000488281,292.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0996969044208526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855040,302.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.3787899613380432,1.0,0.000669976347126,302.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.3787899613380432,1.0,0.0007055173628032,302.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.3787899613380432,1.0,0.0005210927338339,302.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.3787899613380432,1.0,0.0007055173628032,301.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.3787899613380432,1.0,0.0033466706518083,284.2994384765625,284.95001220703125,299.9086303710937,292.9297180175781,299.8885192871094,299.9020690917969,285.2497863769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386019699275,0.0035693065728992,0.0035692951641976,-0.029992863535881,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1840803772211074,410.0,83.814453125,0.0,19.91982650756836,1.0,283.142822265625,283.2559814453125,292.6919860839844,292.6837463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1004309207201004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855100,302.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.3787905871868133,1.0,0.0006699728546664,302.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.3787905871868133,1.0,0.0007055136957205,302.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.3787905871868133,1.0,0.0005210899980738,302.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.3787905871868133,1.0,0.0007055136957205,301.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.3787905871868133,1.0,0.0033466531895101,284.3255920410156,284.95001220703125,299.9091491699219,292.94598388671875,299.8897705078125,299.9034729003906,285.28033447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385595947504,0.0035692853853106,0.0035692742094397,-0.0288419686257839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.174423798918724,410.0,83.70942687988281,0.0,19.919721603393555,1.0,283.1427307128906,283.2560119628906,292.7077331542969,292.699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.101164311170578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855160,302.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391662597656,0.3787911832332611,1.0,0.0006699695368297,302.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391662597656,0.3787911832332611,1.0,0.0007055102032609,302.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391662597656,0.3787911832332611,1.0,0.0005210874369367,302.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391662597656,0.3787911832332611,1.0,0.0007055102032609,301.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391662597656,0.3787911832332611,1.0,0.0033466366585344,284.3519287109375,284.95001220703125,299.90924072265625,292.96173095703125,299.8909912109375,299.90460205078125,285.3108825683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385195478796,0.0035692651290446,0.0035692546516656,-0.0277538578957319,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1652947813272476,410.0,83.59896087646484,0.0,19.91962432861328,1.0,283.1426696777344,283.25604248046875,292.7235107421875,292.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1018968224525451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855220,302.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.3787917196750641,1.0,0.0006699664518237,302.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.3787917196750641,1.0,0.0007055069436319,302.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.3787917196750641,1.0,0.0005210850504226,302.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.3787917196750641,1.0,0.0007055069436319,301.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.3787917196750641,1.0,0.0033466212917119,284.37847900390625,284.95001220703125,299.9088439941406,292.9769287109375,299.89208984375,299.90545654296875,285.3414001464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384818293154,0.0035692460369318,0.0035692360252141,-0.026728069409728,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1566892862319946,410.0,83.48265075683594,0.0,19.91953086853028,1.0,283.1426086425781,283.2560729980469,292.7392578125,292.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1026282086968422,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855280,302.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867736816406,0.3787922263145447,1.0,0.0006699635996483,302.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867736816406,0.3787922263145447,1.0,0.0007055039168335,302.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867736816406,0.3787922263145447,1.0,0.0005210827803239,302.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867736816406,0.3787922263145447,1.0,0.0007055039168335,301.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867736816406,0.3787922263145447,1.0,0.003346606856212,284.4051818847656,284.95001220703125,299.9079895019531,292.9915771484375,299.8930969238281,299.906005859375,285.37188720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384464390575,0.0035692281089723,0.0035692183300852,-0.025763614103198,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1485988646745681,410.0,83.35992431640625,0.0,19.9194450378418,1.0,283.1425476074219,283.256103515625,292.75494384765625,292.7467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1033581867814064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855340,302.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109436035156,0.3787927031517029,1.0,0.0006699608638882,302.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109436035156,0.3787927031517029,1.0,0.0007055010646581,302.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109436035156,0.3787927031517029,1.0,0.0005210806848481,302.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109436035156,0.3787927031517029,1.0,0.0007055010646581,301.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109436035156,0.3787927031517029,1.0,0.0033465933520346,284.4320983886719,284.95001220703125,299.9065856933594,293.005615234375,299.8939819335937,299.9062194824219,285.4023742675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384133771061,0.0035692115779966,0.0035692020319402,-0.024859657511115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.14101642370224,410.0,83.23078918457031,0.0,19.91936492919922,1.0,283.1424560546875,283.2561340332031,292.7705383300781,292.7623596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.104086548089981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855400,302.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353576660156,0.3787931501865387,1.0,0.0006699583609588,302.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353576660156,0.3787931501865387,1.0,0.0007054984453134,302.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353576660156,0.3787931501865387,1.0,0.0005210787639953,302.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353576660156,0.3787931501865387,1.0,0.0007054984453134,301.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353576660156,0.3787931501865387,1.0,0.0033465807791799,284.4591369628906,284.95001220703125,299.9046630859375,293.0189819335937,299.8946838378906,299.9061279296875,285.4328308105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383826434612,0.0035691957455128,0.0035691866651177,-0.0240141544491052,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1339246779680252,410.0,83.09435272216797,0.0,19.91929244995117,1.0,283.14239501953125,283.25616455078125,292.7860412597656,292.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1048129722476005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855460,302.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.3787935674190521,1.0,0.00066995609086,302.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.3787935674190521,1.0,0.0007054960005916,302.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.3787935674190521,1.0,0.0005210769595578,302.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.3787935674190521,1.0,0.0007054960005916,301.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.3787935674190521,1.0,0.0033465693704783,284.4863586425781,284.95001220703125,299.9021911621094,293.0316772460937,299.8952331542969,299.9056701660156,285.4632568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383537724614,0.0035691810771822,0.0035691724624484,-0.0232260469347238,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1273146718740463,410.0,82.95062255859375,0.0,19.91922378540039,1.0,283.142333984375,283.2561950683594,292.8013610839844,292.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1055372133851051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855520,302.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.3787939548492431,1.0,0.0006699539371766,302.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.3787939548492431,1.0,0.0007054937304928,302.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.3787939548492431,1.0,0.0005210752715356,302.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.3787939548492431,1.0,0.0007054937304928,301.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3848571777344,0.3787939548492431,1.0,0.0033465586602687,284.51373291015625,284.95001220703125,299.89910888671875,293.0436706542969,299.89556884765625,299.9048767089844,285.4936828613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383267641067,0.0035691675730049,0.0035691589582711,-0.022492878139019,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1211657151579856,410.0,82.79875183105469,0.0,19.919158935546875,1.0,283.14227294921875,283.2562255859375,292.8164978027344,292.8085632324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1062589511275291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855580,302.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.409912109375,0.3787943124771118,1.0,0.0006699519581161,302.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.409912109375,0.3787943124771118,1.0,0.0007054916932247,302.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.409912109375,0.3787943124771118,1.0,0.0005210737581364,302.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.409912109375,0.3787943124771118,1.0,0.0007054916932247,301.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.409912109375,0.3787943124771118,1.0,0.0033465486485511,284.541259765625,284.95001220703125,299.8953857421875,293.0549011230469,299.8956604003906,299.9037170410156,285.5240783691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383016183972,0.0035691550001502,0.003569146618247,-0.0218133758753538,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1154670789837837,410.0,82.63870239257812,0.0,19.91910171508789,1.0,283.1422119140625,283.2562561035156,292.8314208984375,292.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1069778949022293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855640,302.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.3787946105003357,1.0,0.0006699501536786,302.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.3787946105003357,1.0,0.0007054897723719,302.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.3787946105003357,1.0,0.0005210723611526,302.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.3787946105003357,1.0,0.0007054897723719,301.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.3787946105003357,1.0,0.0033465398009866,284.56890869140625,284.95001220703125,299.8910522460937,293.0653381347656,299.8955078125,299.90216064453125,285.554443359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382788009941,0.003569143358618,0.0035691352095454,-0.021185103803873,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1101982742547988,410.0,82.46967315673828,0.0,19.91904830932617,1.0,283.1421203613281,283.2563171386719,292.8460388183594,292.83837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1076937392354011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855700,302.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.3787949085235595,1.0,0.0006699484656564,302.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.3787949085235595,1.0,0.0007054880261421,302.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.3787949085235595,1.0,0.0005210710223764,302.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.3787949085235595,1.0,0.0007054880261421,301.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.3787949085235595,1.0,0.0033465314190834,284.5966796875,284.95001220703125,299.88604736328125,293.074951171875,299.89508056640625,299.90020751953125,285.58477783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382573805749,0.0035691326484084,0.0035691247321665,-0.0206065867096185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1053468659520149,410.0,82.29158782958984,0.0,19.91899871826172,1.0,283.1420593261719,283.25634765625,292.86041259765625,292.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1084061190485954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855760,302.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.378795176744461,1.0,0.0006699470104649,302.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.378795176744461,1.0,0.0007054864545352,302.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.378795176744461,1.0,0.0005210698582231,302.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.378795176744461,1.0,0.0007054864545352,301.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.378795176744461,1.0,0.0033465239685028,284.6246032714844,284.95001220703125,299.8803405761719,293.0837097167969,299.89434814453125,299.8978271484375,285.6150817871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382378228008,0.0035691228695213,0.0035691151861101,-0.0200757179409265,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1008951663970947,410.0,82.10380554199219,0.0,19.918954849243164,1.0,283.1419982910156,283.2563781738281,292.8744201660156,292.8670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1091147288680076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855820,302.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.3787954151630401,1.0,0.0006699456134811,302.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.3787954151630401,1.0,0.0007054849993437,302.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.3787954151630401,1.0,0.0005210688104853,302.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.3787954151630401,1.0,0.0007054849993437,301.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.3787954151630401,1.0,0.0033465172164142,284.6526184082031,284.95001220703125,299.8739013671875,293.091552734375,299.8932800292969,299.89501953125,285.6453857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382201276719,0.0035691137891262,0.0035691063385456,-0.0195908192545175,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0968290567398071,410.0,81.90592193603516,0.0,19.918914794921875,1.0,283.1419372558594,283.25640869140625,292.8880615234375,292.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1098192185163497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855880,302.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.3787956237792969,1.0,0.0006699443911202,302.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.3787956237792969,1.0,0.0007054837187752,302.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.3787956237792969,1.0,0.0005210678791627,302.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.3787956237792969,1.0,0.0007054837187752,301.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.3787956237792969,1.0,0.0033465111628174,284.6807556152344,284.95001220703125,299.8667297363281,293.09844970703125,299.891845703125,299.8917541503906,285.6756286621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382038295269,0.0035691056400537,0.0035690984223037,-0.0191502198576927,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0931344926357269,410.0,81.6974105834961,0.0,19.918880462646484,1.0,283.1418762207031,283.2564392089844,292.9012756347656,292.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1105192974209785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17855940,302.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.3787958025932312,1.0,0.0006699433433823,302.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.3787958025932312,1.0,0.0007054826128296,302.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.3787958025932312,1.0,0.0005210670060478,302.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.3787958025932312,1.0,0.0007054826128296,301.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.3787958025932312,1.0,0.003346505574882,284.7090148925781,284.95001220703125,299.8587646484375,293.1044006347656,299.8900451660156,299.8880310058594,285.70587158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381893940269,0.0035690981894731,0.0035690912045538,-0.0187523700296878,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0897984579205513,410.0,81.47814178466797,0.0,19.918848037719727,1.0,283.14178466796875,283.2564697265625,292.9140625,292.9073791503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1112144738435745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856000,302.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.3787959814071655,1.0,0.000669942353852,302.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.3787959814071655,1.0,0.0007054815650917,302.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.3787959814071655,1.0,0.0005210663075558,302.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.3787959814071655,1.0,0.0007054815650917,301.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.3787959814071655,1.0,0.0033465009182691,284.73736572265625,284.95001220703125,299.8500061035156,293.1093444824219,299.8878479003906,299.8837890625,285.7360534667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183957386761903,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0868081003427505,410.0,81.24740600585938,0.0,19.918821334838867,1.0,283.1417236328125,283.2565002441406,292.9263916015625,292.919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119045317173004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856060,302.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.3787961602210998,1.0,0.0006699413643218,302.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.3787961602210998,1.0,0.0007054805173538,302.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.3787961602210998,1.0,0.0005210654926486,302.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.3787961602210998,1.0,0.0007054805173538,301.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.3787961602210998,1.0,0.0033464957959949,284.76580810546875,284.95001220703125,299.8407897949219,293.11376953125,299.8851928710937,299.8790588378906,285.7662353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381642483174,0.0035690856166183,0.0035690788645297,-0.0180692393332719,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0840704441070556,410.0,81.00627899169922,0.0,19.91879272460937,1.0,283.14166259765625,283.25653076171875,292.9382019042969,292.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1125890091061592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
