time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856120,302.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787963092327118,1.0,0.0006699404329992,302.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787963092327118,1.0,0.0007054795278236,302.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787963092327118,1.0,0.000521064735949,302.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787963092327118,1.0,0.0007054795278236,301.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.3787963092327118,1.0,0.0033464911393821,284.7943420410156,284.95001220703125,299.8315124511719,293.1181640625,299.8821716308594,299.8739013671875,285.79638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381530724465,0.0035690800286829,0.0035690730437636,-0.0177610944956541,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0814867317676544,410.0,80.75919342041016,0.0,19.918764114379883,1.0,283.1416015625,283.2565612792969,292.9495544433594,292.943603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1132680475711822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856180,302.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.3787964880466461,1.0,0.0006699395016767,302.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.3787964880466461,1.0,0.0007054785382933,302.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.3787964880466461,1.0,0.0005210640374571,302.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.3787964880466461,1.0,0.0007054785382933,301.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.3787964880466461,1.0,0.0033464864827692,284.8229675292969,284.95001220703125,299.8221435546875,293.1225280761719,299.8787536621094,299.8683166503906,285.82647705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381423622369,0.0035690744407474,0.0035690679214894,-0.0174703802913427,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0790492072701454,410.0,80.5091781616211,0.0,19.918737411499023,1.0,283.1415100097656,283.2566223144531,292.96044921875,292.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1139414310455322,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856240,302.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.3787966072559356,1.0,0.0006699386285617,302.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.3787966072559356,1.0,0.0007054776651784,302.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.3787966072559356,1.0,0.0005210633971728,302.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.3787966072559356,1.0,0.0007054776651784,301.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.3787966072559356,1.0,0.0033464822918176,284.8516540527344,284.95001220703125,299.8127136230469,293.1268310546875,299.8749389648437,299.8624267578125,285.8565368652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381321176886,0.0035690695513039,0.0035690627992153,-0.0171960815787315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0767493471503257,410.0,80.25753784179688,0.0,19.9187126159668,1.0,283.1414489746094,283.25665283203125,292.970947265625,292.9654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1146096363663673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856300,302.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.3787967562675476,1.0,0.0006699378136545,302.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.3787967562675476,1.0,0.0007054767920635,302.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.3787967562675476,1.0,0.0005210627568885,302.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.3787967562675476,1.0,0.0007054767920635,301.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.3787967562675476,1.0,0.003346478100866,284.88043212890625,284.95001220703125,299.8031921386719,293.1311340332031,299.87078857421875,299.8562316894531,285.8865661621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381228044629,0.0035690646618604,0.0035690581426024,-0.0169374272227287,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0745806619524955,410.0,80.0052719116211,0.0,19.918689727783203,1.0,283.1413879394531,283.2566833496094,292.9810485839844,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1152724847197532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856360,302.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.3787969052791595,1.0,0.0006699370569549,302.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.3787969052791595,1.0,0.0007054759771563,302.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.3787969052791595,1.0,0.0005210621748119,302.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.3787969052791595,1.0,0.0007054759771563,302.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.3787969052791595,1.0,0.0033464743755757,284.9093017578125,284.95001220703125,299.79364013671875,293.1354064941406,299.8663024902344,299.8497619628906,285.91656494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381139568984,0.0035690602380782,0.0035690537188202,-0.0166933964937925,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0725346207618713,410.0,79.75236511230469,0.0,19.91866874694824,1.0,283.1413269042969,283.2567138671875,292.99078369140625,292.9856872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1159303113818168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856420,302.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.3787970244884491,1.0,0.000669936358463,302.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.3787970244884491,1.0,0.0007054752204567,302.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.3787970244884491,1.0,0.0005210615927353,302.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.3787970244884491,1.0,0.0007054752204567,302.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.3787970244884491,1.0,0.0033464706502854,284.938232421875,284.95001220703125,299.78399658203125,293.1396179199219,299.86151123046875,299.8430480957031,285.9465026855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381055749952,0.003569055814296,0.0035690495278686,-0.0164632182568311,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0706047415733337,410.0,79.4989242553711,0.0,19.91864776611328,1.0,283.1412658691406,283.2567443847656,293.0001525878906,292.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1165832728147506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856480,302.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.3787971436977386,1.0,0.000669935659971,302.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.3787971436977386,1.0,0.0007054745219647,302.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.3787971436977386,1.0,0.0005210610688664,302.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.3787971436977386,1.0,0.0007054745219647,302.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.3787971436977386,1.0,0.0033464673906564,284.9672241210937,284.95001220703125,299.7742919921875,293.143798828125,299.8564147949219,299.8361511230469,285.9764099121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380976587533,0.003569051856175,0.0035690455697476,-0.0162461139261722,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0687844976782798,410.0,79.24472045898438,0.0,19.91862678527832,1.0,283.14117431640625,283.2567749023437,293.0092468261719,293.0044860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1172316744923591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856540,302.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.3787972331047058,1.0,0.0006699350196868,302.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.3787972331047058,1.0,0.0007054738234728,302.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.3787972331047058,1.0,0.0005210605449974,302.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.3787972331047058,1.0,0.0007054738234728,302.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.3787972331047058,1.0,0.0033464641310274,284.9962463378906,284.95001220703125,299.7645263671875,293.14794921875,299.8510437011719,299.8290405273437,286.0062866210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380902081727,0.0035690481308847,0.0035690418444573,-0.0160413458943367,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0670676901936531,410.0,78.99024963378906,0.0,19.918609619140625,1.0,283.14111328125,283.2568359375,293.0179748535156,293.0133972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1178754717111587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856600,302.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.3787973523139953,1.0,0.0006699343794025,302.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.3787973523139953,1.0,0.0007054731831885,302.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.3787973523139953,1.0,0.0005210600793361,302.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.3787973523139953,1.0,0.0007054731831885,302.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.3787973523139953,1.0,0.003346461104229,285.0253601074219,284.95001220703125,299.7547302246094,293.15203857421875,299.84539794921875,299.82177734375,286.0361022949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380827575922,0.0035690444055944,0.0035690383519977,-0.0158482212573289,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0654485151171684,410.0,78.73535919189453,0.0,19.91859245300293,1.0,283.1410522460937,283.2568664550781,293.0264587402344,293.02203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1185148358345031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856660,302.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.3787974417209625,1.0,0.0006699338555335,302.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.3787974417209625,1.0,0.0007054726011119,302.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.3787974417209625,1.0,0.0005210596718825,302.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.3787974417209625,1.0,0.0007054726011119,302.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.3787974417209625,1.0,0.0033464583102613,285.05450439453125,284.95001220703125,299.7448425292969,293.1560974121094,299.8394775390625,299.8143310546875,286.0658874511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380762383341,0.0035690411459654,0.0035690350923687,-0.0156661104410886,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0639216899871826,410.0,78.4801254272461,0.0,19.918575286865234,1.0,283.1409912109375,283.25689697265625,293.0346374511719,293.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1191498264670372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856720,302.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.3787975311279297,1.0,0.0006699332734569,302.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.3787975311279297,1.0,0.0007054720190353,302.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.3787975311279297,1.0,0.0005210592062212,302.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.3787975311279297,1.0,0.0007054720190353,302.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.3787975311279297,1.0,0.0033464555162936,285.0837097167969,284.95001220703125,299.73492431640625,293.1600952148437,299.83331298828125,299.8067626953125,286.0956115722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380697190761,0.0035690378863364,0.0035690320655703,-0.0154943699017167,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0624818280339241,410.0,78.22442626953125,0.0,19.91856002807617,1.0,283.14093017578125,283.2569274902344,293.04254150390625,293.0384216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1197806075215339,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856780,302.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.3787976205348968,1.0,0.000669932749588,302.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.3787976205348968,1.0,0.0007054714951664,302.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.3787976205348968,1.0,0.0005210587987676,302.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.3787976205348968,1.0,0.0007054714951664,302.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.3787976205348968,1.0,0.0033464529551565,285.1129455566406,284.95001220703125,299.7249450683594,293.1640319824219,299.8269348144531,299.7990417480469,286.1252746582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380641311407,0.003569034859538,0.0035690290387719,-0.015332456678152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0611243546009063,410.0,77.96835327148438,0.0,19.91854476928711,1.0,283.1408386230469,283.2569580078125,293.0502319335937,293.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1204072311520576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856840,302.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.378797709941864,1.0,0.0006699322839267,302.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.378797709941864,1.0,0.0007054709712974,302.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.378797709941864,1.0,0.0005210584495216,302.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.378797709941864,1.0,0.0007054709712974,302.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.378797709941864,1.0,0.0033464506268501,285.1422424316406,284.95001220703125,299.7149353027344,293.1679077148437,299.8203125,299.7911682128906,286.1549072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380585432052,0.0035690320655703,0.0035690262448042,-0.0151798017323017,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0598445162177085,410.0,77.71179962158203,0.0,19.91853141784668,1.0,283.1407775878906,283.25701904296875,293.0576477050781,293.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1210298314690589,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856900,302.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.3787977993488312,1.0,0.0006699318182654,302.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.3787977993488312,1.0,0.0007054705056361,302.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.3787977993488312,1.0,0.0005210581002756,302.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.3787977993488312,1.0,0.0007054705056361,302.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.3787977993488312,1.0,0.0033464482985436,285.17156982421875,284.95001220703125,299.7048645019531,293.1717529296875,299.8134765625,299.783203125,286.1844787597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690295044332,0.0035690236836671,-0.0150359300896525,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0586383156478405,410.0,77.45486450195312,0.0,19.91851806640625,1.0,283.1407165527344,283.2570495605469,293.0648498535156,293.06109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1216484531760215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17856960,302.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.3787978589534759,1.0,0.0006699314108118,302.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.3787978589534759,1.0,0.0007054700399748,302.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.3787978589534759,1.0,0.0005210577510297,302.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.3787978589534759,1.0,0.0007054700399748,302.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.3787978589534759,1.0,0.0033464459702372,285.200927734375,284.95001220703125,299.6947631835937,293.175537109375,299.80645751953125,299.7751159667969,286.2139892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690269432961,0.0035690213553607,-0.0149003462865948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0575016103684902,410.0,77.19747924804688,0.0,19.918506622314453,1.0,283.1406555175781,283.257080078125,293.07183837890625,293.0682067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1222632005810737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857020,302.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.3787979185581207,1.0,0.0006699310033582,302.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.3787979185581207,1.0,0.0007054695743136,302.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.3787979185581207,1.0,0.0005210574599914,302.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.3787979185581207,1.0,0.0007054695743136,302.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.3787979185581207,1.0,0.0033464441075921,285.2303161621094,284.95001220703125,299.68463134765625,293.17926025390625,299.7992248535156,299.7669372558594,286.24346923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138043642044,0.0035690246149897,0.0035690190270543,-0.0147726172581315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0564307607710361,410.0,76.93965148925781,0.0,19.918495178222656,1.0,283.1405944824219,283.2571105957031,293.0786437988281,293.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1228741481900215,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857080,302.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.3787979781627655,1.0,0.0006699305959045,302.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.3787979781627655,1.0,0.0007054692250676,302.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.3787979781627655,1.0,0.0005210571689531,302.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.3787979781627655,1.0,0.0007054692250676,302.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.3787979781627655,1.0,0.0033464422449469,285.2597351074219,284.95001220703125,299.6744384765625,293.1828918457031,299.7918395996094,299.7586364746094,286.2728881835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380389854311,0.0035690222866833,0.0035690166987478,-0.0146523108705878,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0554221458733081,410.0,76.68133544921875,0.0,19.91848373413086,1.0,283.1405029296875,283.2571716308594,293.0852355957031,293.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1234813779592514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857140,302.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.3787980675697326,1.0,0.0006699302466586,302.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.3787980675697326,1.0,0.000705468817614,302.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.3787980675697326,1.0,0.0005210568779148,302.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.3787980675697326,1.0,0.000705468817614,302.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.3787980675697326,1.0,0.0033464403823018,285.2891845703125,284.95001220703125,299.66424560546875,293.1864929199219,299.7842712402344,299.750244140625,286.3022155761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690201912075,0.003569014603272,-0.0145390965044498,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0544729940593242,410.0,76.42263793945312,0.0,19.91847419738769,1.0,283.14044189453125,283.2572021484375,293.09161376953125,293.0882873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1240849196910858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857200,302.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.378798097372055,1.0,0.0006699298974126,302.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.378798097372055,1.0,0.000705468468368,302.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.378798097372055,1.0,0.0005210565868765,302.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.378798097372055,1.0,0.000705468468368,302.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.378798097372055,1.0,0.0033464387524873,285.3186340332031,284.95001220703125,299.65399169921875,293.19000244140625,299.7765197753906,299.7417907714844,286.3315124511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380310691893,0.0035690183285623,0.0035690127406269,-0.0144325653091073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0535798668861389,410.0,76.16348266601562,0.0,19.91846466064453,1.0,283.140380859375,283.2572326660156,293.09783935546875,293.0946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246848404407501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857260,302.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.3787981569766998,1.0,0.0006699296063743,302.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.3787981569766998,1.0,0.000705468119122,302.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.3787981569766998,1.0,0.0005210563540458,302.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.3787981569766998,1.0,0.000705468119122,302.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.3787981569766998,1.0,0.0033464371226727,285.3481140136719,284.95001220703125,299.6437072753906,293.1934814453125,299.7686462402344,299.73321533203125,286.3607482910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138027343899,0.0035690164659172,0.0035690108779817,-0.0143323959782719,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0527400858700275,410.0,75.90386199951172,0.0,19.918455123901367,1.0,283.14031982421875,283.2572631835937,293.1038818359375,293.1007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1252811998128891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857320,302.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787982165813446,1.0,0.000669929315336,302.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787982165813446,1.0,0.0007054678280837,302.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787982165813446,1.0,0.0005210561212152,302.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787982165813446,1.0,0.0007054678280837,302.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3787982165813446,1.0,0.0033464354928582,285.37762451171875,284.95001220703125,299.6334228515625,293.19683837890625,299.7605895996094,299.7245788574219,286.3899230957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713802408427,0.003569014603272,0.0035690092481672,-0.0142382746562361,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0519510135054588,410.0,75.64375305175781,0.0,19.91844749450684,1.0,283.1402282714844,283.25732421875,293.1097717285156,293.106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1258740723133087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857380,302.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.378798246383667,1.0,0.0006699290242977,302.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.378798246383667,1.0,0.0007054675370454,302.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.378798246383667,1.0,0.0005210558883845,302.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.378798246383667,1.0,0.0007054675370454,302.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.378798246383667,1.0,0.0033464340958744,285.4071350097656,284.95001220703125,299.62310791015625,293.2001647949219,299.7524108886719,299.7158508300781,286.41900634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380208246409,0.0035690129734575,0.0035690076183527,-0.0141499368473887,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0512104220688343,410.0,75.38322448730469,0.0,19.918439865112305,1.0,283.1401672363281,283.2573547363281,293.115478515625,293.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1264634430408477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17857440,302.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.3787983059883117,1.0,0.0006699287332594,302.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.3787983059883117,1.0,0.0007054672460071,302.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.3787983059883117,1.0,0.0005210557137615,302.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.3787983059883117,1.0,0.0007054672460071,302.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.3787983059883117,1.0,0.0033464329317212,285.4366455078125,284.95001220703125,299.6127624511719,293.2033996582031,299.7441101074219,299.70703125,286.44805908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380175650119,0.0035690115764737,0.0035690062213689,-0.0140670929104089,0.0035820286720991,0.0035820286720991,0.0,-0.0505158938467502,410.0,75.12371826171875,0.0,19.918432235717773,1.0,283.1401062011719,283.25738525390625,293.1210327148437,293.1181335449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.171020216541365e-05,0.500013530254364,6.013193957522811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1329136043787002,0.0,19.360498428344727,1895.4371337890625,0.0,0.0,0.2352737486362457,1.0,0.0,3.0,1.0,0.0
17857500,302.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.3787983357906341,1.0,0.0006699285004287,302.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.3787983357906341,1.0,0.0007054669549688,302.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.3787983357906341,1.0,0.0005210554809309,302.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.3787983357906341,1.0,0.0007054669549688,302.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.3787983357906341,1.0,0.0033464315347373,285.4660949707031,284.95001220703125,299.6024169921875,293.20654296875,299.73565673828125,299.6981506347656,286.09942626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380147710442,0.0035690099466592,0.003569004824385,-0.0139894988387823,0.1903481632471084,0.1903481632471084,0.0,-0.0498653836548328,410.0,1204.314208984375,0.0,19.91842460632324,1.0,283.14892578125,287.5231018066406,293.23663330078125,293.3716735839844,293.1499938964844,293.1499938964844,283.1499938964844,16705.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2314216941595077,0.6274760365486145,4.7436938821476815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.88525390625,0.0,24.580183029174805,1895.4371337890625,0.0,0.0,0.2436641901731491,1.0,0.0,3.0,1.0,0.0
17857560,302.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.3787983953952789,1.0,0.0006699282675981,302.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.3787983953952789,1.0,0.0007054667221382,302.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.3787983953952789,1.0,0.0005210553063079,302.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.3787983953952789,1.0,0.0007054667221382,302.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.3787983953952789,1.0,0.0033464303705841,285.4941711425781,284.95001220703125,299.592041015625,293.2096252441406,299.72711181640625,299.689208984375,285.1874084472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380119770765,0.0035690087825059,0.0035690034274011,-0.0139169292524456,0.3858534097671509,0.3858534097671509,0.0,-0.0492569915950298,410.0,2918.250732421875,0.0,19.918418884277344,1.0,283.1499938964844,286.7846374511719,293.56475830078125,293.8089294433594,293.1499938964844,293.1499938964844,283.1499938964844,15593.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4714387655258178,0.726117730140686,1.4830098926665869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.263916015625,0.0,29.715450286865234,1895.4371337890625,0.0,0.0,0.2540206611156463,1.0,0.0,3.0,1.0,0.0
17857620,302.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.3787984251976013,1.0,0.0006699280347675,302.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.3787984251976013,1.0,0.0007054664893075,302.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.3787984251976013,1.0,0.0005210551316849,302.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.3787984251976013,1.0,0.0007054664893075,302.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.3787984251976013,1.0,0.0033464294392615,285.5180969238281,284.95001220703125,299.5816650390625,293.2126159667969,299.71844482421875,299.68017578125,284.2489624023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713800964877,0.0035690073855221,0.0035690022632479,-0.0138491708785295,0.5873367190361023,0.5873367190361023,0.0,-0.0486889444291591,410.0,3352.3017578125,0.0,19.918413162231445,1.0,283.1499938964844,284.8240661621094,293.9913330078125,294.2689819335937,293.1499938964844,293.1499938964844,283.1499938964844,12433.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8778709769248962,0.8942162990570068,5.1422691882407896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.056884765625,0.0,41.04108810424805,1895.4371337890625,0.0,0.0,0.2781094014644623,1.0,0.0,3.0,1.0,0.0
17857680,302.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.3787984549999237,1.0,0.0006699278601445,302.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.3787984549999237,1.0,0.0007054663146845,302.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.3787984549999237,1.0,0.0005210550152696,302.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.3787984549999237,1.0,0.0007054663146845,302.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.3787984549999237,1.0,0.0033464282751083,285.5353088378906,284.95001220703125,299.5712890625,293.2155456542969,299.70965576171875,299.6711120605469,283.6450500488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380073204636,0.0035690062213689,0.0035690010990947,-0.0137860290706157,0.791260302066803,0.791260302066803,0.0,-0.0481595955789089,410.0,2110.630615234375,0.0,19.918407440185547,1.0,283.1499938964844,283.7380065917969,294.2995300292969,294.48602294921875,293.1499938964844,293.1499938964844,283.1499938964844,7366.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2417458295822144,1.241802215576172,1.028866094543446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1145.919189453125,0.0,68.5162582397461,1895.4371337890625,0.0,0.0,0.3267782032489776,1.0,0.0,3.0,1.0,0.0
17857740,302.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.3787984848022461,1.0,0.0006699276855215,302.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.3787984848022461,1.0,0.0007054660818539,302.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.3787984848022461,1.0,0.0005210548406466,302.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.3787984848022461,1.0,0.0007054660818539,302.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.3787984848022461,1.0,0.0033464273437857,285.5445556640625,284.95001220703125,299.5608825683594,293.2183532714844,299.7007751464844,299.6619567871094,283.3546142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690052900463,0.0035689999349415,-0.0137273240834474,0.9942861199378968,0.9942861199378968,0.0,-0.0476674363017082,410.0,1087.969970703125,0.0,19.91840171813965,1.0,283.1499938964844,283.372802734375,294.4120483398437,294.5245056152344,293.1499938964844,293.1499938964844,283.1499938964844,5650.30224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5130192041397097,1.513024091720581,1.527503883380632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,529.1845092773438,0.0,107.5436553955078,1895.4371337890625,0.0,0.0,0.3804998099803924,1.0,0.0,3.0,1.0,0.0
17857800,302.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.3787985146045685,1.0,0.0006699275108985,302.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.3787985146045685,1.0,0.0007054659072309,302.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.3787985146045685,1.0,0.0005210547242313,302.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.3787985146045685,1.0,0.0007054659072309,302.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.3787985146045685,1.0,0.0033464266452938,285.5456848144531,284.95001220703125,299.55047607421875,293.2210998535156,299.6918029785156,299.6527404785156,283.2309265136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138003129512,0.0035690041258931,0.0035689990036189,-0.0136728873476386,1.0,1.0,0.0,-0.0472110733389854,410.0,570.754150390625,0.0,19.918397903442383,1.0,283.1499938964844,283.24542236328125,294.419677734375,294.4961853027344,293.1499938964844,293.1499938964844,283.1499938964844,6633.56005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7153905630111694,1.7153955698013306,1.9634479997421295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,256.395263671875,0.0,154.51283264160156,1895.4371337890625,0.0,0.0,0.4307243227958679,1.0,0.0,3.0,1.0,0.0
17857860,302.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.3787985444068908,1.0,0.0006699273362755,302.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.3787985444068908,1.0,0.0007054657326079,302.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.3787985444068908,1.0,0.000521054607816,302.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.3787985444068908,1.0,0.0007054657326079,302.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.3787985444068908,1.0,0.0033464257139712,285.5391845703125,284.95001220703125,299.5400695800781,293.2237548828125,299.6827392578125,299.6434936523437,283.1812744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380012668669,0.0035690031945705,0.0035689980722963,-0.0136225670576095,1.0,1.0,0.0,-0.0467892102897167,410.0,347.4639892578125,0.0,19.91839408874512,1.0,283.1499938964844,283.19873046875,294.3841552734375,294.4441833496094,293.1499938964844,293.1499938964844,283.1499938964844,8205.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.907997131347656,1.908003330230713,2.429119092539622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,145.21498107910156,0.0,212.6172790527344,1895.4371337890625,0.0,0.0,0.474810928106308,1.0,0.0,3.0,1.0,0.0
17857920,302.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.3787985742092132,1.0,0.0006699272198602,302.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.3787985742092132,1.0,0.0007054656161926,302.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.3787985742092132,1.0,0.0005210544914007,302.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.3787985742092132,1.0,0.0007054656161926,302.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.3787985742092132,1.0,0.0033464250154793,285.5257873535156,284.95001220703125,299.5296936035156,293.226318359375,299.6736145019531,299.6341552734375,283.1620788574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379994042217,0.0035690022632479,0.0035689971409738,-0.0135762197896838,1.0,1.0,0.0,-0.0464006662368774,410.0,256.5696716308594,0.0,19.91839027404785,1.0,283.1499938964844,283.1814270019531,294.3335876464844,294.3855895996094,293.1499938964844,293.1499938964844,283.1499938964844,9629.1591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.066893577575684,2.066900968551636,2.850556199973653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.13604736328124,0.0,270.28375244140625,1895.4371337890625,0.0,0.0,0.5161678194999695,1.0,0.0,3.0,1.0,0.0
17857980,302.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.3787985742092132,1.0,0.0006699270452372,302.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.3787985742092132,1.0,0.0007054654415696,302.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.3787985742092132,1.0,0.0005210543749853,302.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.3787985742092132,1.0,0.0007054654415696,302.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.3787985742092132,1.0,0.0033464243169873,285.5061950683594,284.95001220703125,299.519287109375,293.2287902832031,299.6643981933594,299.6247863769531,283.15484619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379980072379,0.003569001564756,0.0035689964424818,-0.013533717021346,1.0,1.0,0.0,-0.0460443459451198,410.0,221.28038024902344,0.0,19.918386459350582,1.0,283.1499938964844,283.1744079589844,294.2796936035156,294.3272399902344,293.1499938964844,293.1499938964844,283.1499938964844,11180.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.227138042449951,2.227146625518799,3.309692715447454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,84.380615234375,0.0,338.1483764648437,1895.4371337890625,0.0,0.0,0.5523250102996826,1.0,0.0,3.0,1.0,0.0
17858040,302.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.3787986040115356,1.0,0.0006699269288219,302.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.3787986040115356,1.0,0.0007054653251543,303.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.3787986040115356,1.0,0.0005210543167777,302.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.3787986040115356,1.0,0.0007054653251543,302.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.3787986040115356,1.0,0.0033464238513261,285.48114013671875,284.95001220703125,299.5089111328125,293.23114013671875,299.65509033203125,299.6153869628906,283.15216064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137996610254,0.0035690008662641,0.0035689957439899,-0.0134949367493391,1.0,1.0,0.0,-0.0457192361354827,410.0,207.68084716796875,0.0,19.91838264465332,1.0,283.1499938964844,283.1713562011719,294.22686767578125,294.2714538574219,293.1499938964844,293.1499938964844,283.1499938964844,12506.2666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.355525493621826,2.3555352687835693,3.702278092987399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,77.8989486694336,0.0,400.0639953613281,1895.4371337890625,0.0,0.0,0.5862443447113037,1.0,0.0,3.0,1.0,0.0
17858100,302.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.3787986040115356,1.0,0.0006699268124066,302.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.3787986040115356,1.0,0.000705465208739,303.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.3787986040115356,1.0,0.0005210542003624,302.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.3787986040115356,1.0,0.000705465208739,302.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.3787986040115356,1.0,0.0033464233856648,285.4512939453125,284.95001220703125,299.4985046386719,293.2334289550781,299.645751953125,299.6058959960937,283.1512145996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379952132701,0.0035690001677721,0.003568995045498,-0.013459769077599,1.0,1.0,0.0,-0.0454244092106819,410.0,202.6734771728516,0.0,19.918380737304688,1.0,283.1499938964844,283.16961669921875,294.1766662597656,294.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,13943.2783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.487175464630127,2.4871861934661865,4.127681734189537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.45812225341797,0.0,470.9615173339844,1895.4371337890625,0.0,0.0,0.6154357194900513,1.0,0.0,3.0,1.0,0.0
