time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858160,302.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.378798633813858,1.0,0.0006699267541989,302.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.378798633813858,1.0,0.0007054651505313,303.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.378798633813858,1.0,0.0005210541421547,302.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.378798633813858,1.0,0.0007054651505313,302.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.378798633813858,1.0,0.0033464229200035,285.41729736328125,284.95001220703125,299.4881591796875,293.235595703125,299.6363220214844,299.5964050292969,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379942819476,0.0035689997021108,0.0035689945798367,-0.0134281106293201,1.0,1.0,0.0,-0.0451590009033679,410.0,200.5760803222656,0.0,19.918376922607425,1.0,283.1499938964844,283.1686096191406,294.1295471191406,294.169921875,293.1499938964844,293.1499938964844,283.1499938964844,15116.3798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5896904468536377,2.5897021293640137,4.474959496292286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,74.3532943725586,0.0,531.6304931640625,1895.4371337890625,0.0,0.0,0.6430755257606506,1.0,0.0,3.0,1.0,0.0
17858220,302.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.378798633813858,1.0,0.0006699266377836,302.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.378798633813858,1.0,0.000705465034116,303.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.378798633813858,1.0,0.000521054083947,302.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.378798633813858,1.0,0.000705465034116,302.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.378798633813858,1.0,0.0033464224543422,285.3797302246094,284.95001220703125,299.4778137207031,293.2376708984375,299.6268310546875,299.5868225097656,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689990036189,0.0035689941141754,-0.0133998654782772,1.0,1.0,0.0,-0.0449222140014171,410.0,199.8451385498047,0.0,19.91837501525879,1.0,283.1499938964844,283.1677551269531,294.0855407714844,294.1241455078125,293.1499938964844,293.1499938964844,283.1499938964844,16406.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.697920560836792,2.6979331970214844,4.856815962739347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,73.90422821044922,0.0,601.10986328125,1895.4371337890625,0.0,0.0,0.6665875911712646,1.0,0.0,3.0,1.0,0.0
17858280,302.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.3787986636161804,1.0,0.0006699265795759,302.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.3787986636161804,1.0,0.0007054649759083,303.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.3787986636161804,1.0,0.0005210540257394,302.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.3787986636161804,1.0,0.0007054649759083,302.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.3787986636161804,1.0,0.0033464219886809,285.3390808105469,284.95001220703125,299.46746826171875,293.2396545410156,299.6173095703125,299.5772399902344,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379924193024,0.0035689985379576,0.0035689936485141,-0.0133749470114707,1.0,1.0,0.0,-0.0447133146226406,410.0,199.38414001464844,0.0,19.91837310791016,1.0,283.1499938964844,283.16717529296875,294.0444641113281,294.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17418.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.779863119125366,2.779876232147217,5.156323368282756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,73.57038116455078,0.0,657.5619506835938,1895.4371337890625,0.0,0.0,0.6892531514167786,1.0,0.0,3.0,1.0,0.0
17858340,302.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.3787986636161804,1.0,0.0006699265213683,302.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.3787986636161804,1.0,0.0007054649177007,303.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.3787986636161804,1.0,0.0005210539675317,302.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.3787986636161804,1.0,0.0007054649177007,302.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.3787986636161804,1.0,0.0033464217558503,285.2958679199219,284.95001220703125,299.4571533203125,293.24151611328125,299.60772705078125,299.5675964355469,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379914879798,0.003568998305127,0.0035689931828528,-0.0133532732725143,1.0,1.0,0.0,-0.0445316098630428,410.0,199.2608642578125,0.0,19.918371200561523,1.0,283.1499938964844,283.1666259765625,294.00616455078125,294.0416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18564.583984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.869898796081543,2.869913101196289,5.495744517247658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,73.41695404052734,0.0,723.5464477539062,1895.4371337890625,0.0,0.0,0.7083607316017151,1.0,0.0,3.0,1.0,0.0
17858400,302.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.3787986636161804,1.0,0.0006699264631606,302.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.3787986636161804,1.0,0.000705464859493,303.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.3787986636161804,1.0,0.0005210539093241,302.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.3787986636161804,1.0,0.000705464859493,302.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.3787986636161804,1.0,0.0033464215230196,285.2504577636719,284.95001220703125,299.4468688964844,293.2432861328125,299.5981140136719,299.55792236328125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379905566573,0.0035689978394657,0.0035689927171915,-0.0133347660303115,1.0,1.0,0.0,-0.0443764589726924,410.0,199.06784057617188,0.0,19.918371200561523,1.0,283.1499938964844,283.1662292480469,293.970458984375,294.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,19431.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9361398220062256,2.936154842376709,5.752370384470851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,73.22467041015625,0.0,774.8130493164062,1895.4371337890625,0.0,0.0,0.7272406220436096,1.0,0.0,3.0,1.0,0.0
17858460,302.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.3787986636161804,1.0,0.0006699264631606,302.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.3787986636161804,1.0,0.0007054648012854,303.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.3787986636161804,1.0,0.0005210539093241,302.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.3787986636161804,1.0,0.0007054648012854,302.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.3787986636161804,1.0,0.003346421290189,285.20330810546875,284.95001220703125,299.4366149902344,293.24493408203125,299.58843994140625,299.5482177734375,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137990090996,0.003568997606635,0.0035689924843609,-0.0133193545043468,1.0,1.0,0.0,-0.0442472584545612,410.0,199.05897521972656,0.0,19.91836929321289,1.0,283.1499938964844,283.16583251953125,293.93719482421875,293.9700012207031,293.1499938964844,293.1499938964844,283.1499938964844,20455.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0125112533569336,3.0125269889831543,6.055509516045277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,73.14020538330078,0.0,836.8600463867188,1895.4371337890625,0.0,0.0,0.7430475354194641,1.0,0.0,3.0,1.0,0.0
17858520,302.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.3787986934185028,1.0,0.000669926404953,302.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.3787986934185028,1.0,0.0007054647430777,303.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.3787986934185028,1.0,0.0005210538511164,302.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.3787986934185028,1.0,0.0007054647430777,302.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.3787986934185028,1.0,0.0033464210573583,285.1546936035156,284.95001220703125,299.4263610839844,293.2464599609375,299.5787353515625,299.5384826660156,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379896253347,0.0035689973738044,0.0035689922515302,-0.0133069716393947,1.0,1.0,0.0,-0.0441434457898139,410.0,198.93898010253903,0.0,19.91836929321289,1.0,283.1499938964844,283.16552734375,293.9062194824219,293.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,21203.939453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0671305656433105,3.067146778106689,6.277082889027952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.99752807617188,0.0,883.2093505859375,1895.4371337890625,0.0,0.0,0.7591283321380615,1.0,0.0,3.0,1.0,0.0
17858580,302.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.3787986934185028,1.0,0.000669926404953,302.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.3787986934185028,1.0,0.0007054647430777,303.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.3787986934185028,1.0,0.0005210538511164,302.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.3787986934185028,1.0,0.0007054647430777,302.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.3787986934185028,1.0,0.0033464210573583,285.10498046875,284.95001220703125,299.4161682128906,293.2478942871094,299.5690002441406,299.5287170410156,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379891596734,0.0035689971409738,0.0035689922515302,-0.0132975531741976,1.0,1.0,0.0,-0.0440644808113575,410.0,198.96597290039065,0.0,19.91836929321289,1.0,283.1499938964844,283.1651916503906,293.8773193359375,293.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,22131.15625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.133473396301269,3.1334903240203857,6.551569526891399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.9425277709961,0.0,941.7703857421876,1895.4371337890625,0.0,0.0,0.7725153565406799,1.0,0.0,3.0,1.0,0.0
17858640,302.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.3787986934185028,1.0,0.000669926404953,302.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.3787986934185028,1.0,0.0007054647430777,303.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.3787986934185028,1.0,0.0005210538511164,302.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.3787986934185028,1.0,0.0007054647430777,302.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.3787986934185028,1.0,0.0033464210573583,285.054443359375,284.95001220703125,299.4059753417969,293.24920654296875,299.5592346191406,299.5189208984375,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379891596734,0.0035689971409738,0.0035689920186996,-0.013291036710143,1.0,1.0,0.0,-0.0440098568797111,410.0,198.8782501220703,0.0,19.91836929321289,1.0,283.1499938964844,283.1649780273437,293.85040283203125,293.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,22788.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1796422004699707,3.179659605026245,6.746053600181767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.8270263671875,0.0,984.0150146484376,1895.4371337890625,0.0,0.0,0.7865630984306335,1.0,0.0,3.0,1.0,0.0
17858700,302.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.3787986934185028,1.0,0.000669926404953,302.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.3787986934185028,1.0,0.0007054647430777,303.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.3787986934185028,1.0,0.0005210538511164,302.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.3787986934185028,1.0,0.0007054647430777,302.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.3787986934185028,1.0,0.0033464210573583,285.0033569335937,284.95001220703125,299.3958435058594,293.2504272460937,299.5494384765625,299.50909423828125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379891596734,0.0035689971409738,0.0035689920186996,-0.0132873663678765,1.0,1.0,0.0,-0.0439790822565555,410.0,198.9212341308593,0.0,19.91836929321289,1.0,283.1499938964844,283.1647033691406,293.8252868652344,293.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,23642.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.238720893859864,3.238739013671875,6.999069910307298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.79053497314453,0.0,1039.8905029296875,1895.4371337890625,0.0,0.0,0.7981976866722107,1.0,0.0,3.0,1.0,0.0
17858760,302.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.3787986636161804,1.0,0.000669926404953,302.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.3787986636161804,1.0,0.0007054647430777,303.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.3787986636161804,1.0,0.0005210538511164,302.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.3787986636161804,1.0,0.0007054647430777,302.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.3787986636161804,1.0,0.0033464210573583,284.951904296875,284.95001220703125,299.3857421875,293.2514953613281,299.5396423339844,299.4992370605469,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379891596734,0.0035689969081431,0.0035689920186996,-0.0132864844053983,0.994836151599884,0.994836151599884,0.0,-0.0439716875553131,410.0,198.8487548828125,0.0,19.91836929321289,1.0,283.1499938964844,283.1645202636719,293.8019104003906,293.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,24251.775390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.278599262237549,3.2786178588867188,7.172490654738795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.69207000732422,0.0,1078.933837890625,1895.4371337890625,0.0,0.0,0.8107132911682129,1.0,0.0,3.0,1.0,0.0
17858820,302.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.3787986636161804,1.0,0.000669926404953,302.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.3787986636161804,1.0,0.0007054647430777,303.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.3787986636161804,1.0,0.0005210538511164,302.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.3787986636161804,1.0,0.0007054647430777,302.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.3787986636161804,1.0,0.0033464210573583,284.9003295898437,284.95001220703125,299.3757019042969,293.2524719238281,299.5298156738281,299.4893798828125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379891596734,0.0035689971409738,0.0035689920186996,-0.0132883358746767,0.9524930119514464,0.9524930119514464,0.0,-0.0439872108399868,410.0,198.73521423339844,0.0,19.918371200561523,1.0,283.1499938964844,283.1643371582031,293.78009033203125,293.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,26017.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.310933351516724,3.310952425003052,7.314661161217373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.55204772949219,0.0,1119.8948974609375,1895.4371337890625,0.0,0.0,0.816643238067627,1.0,0.0,3.0,1.0,0.0
17858880,302.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.3787986636161804,1.0,0.0006699264631606,302.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.3787986636161804,1.0,0.0007054648012854,303.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.3787986636161804,1.0,0.0005210539093241,302.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.3787986636161804,1.0,0.0007054648012854,302.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.3787986636161804,1.0,0.003346421290189,284.84881591796875,284.95001220703125,299.3656921386719,293.2533264160156,299.5199890136719,299.4794921875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379891596734,0.0035689971409738,0.0035689920186996,-0.0132928686216473,0.8929924368858337,0.8929924368858337,0.0,-0.0440252088010311,410.0,198.359603881836,0.0,19.918371200561523,1.0,283.1499938964844,283.1644287109375,293.7597045898437,293.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,28465.63671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2835402488708496,3.283559560775757,7.194125259957218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.27008056640625,0.0,1111.68994140625,1895.4371337890625,0.0,0.0,0.8151971101760864,1.0,0.0,3.0,1.0,0.0
17858940,302.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.3787986636161804,1.0,0.0006699264631606,302.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.3787986636161804,1.0,0.000705464859493,303.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.3787986636161804,1.0,0.0005210539093241,302.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.3787986636161804,1.0,0.000705464859493,302.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.3787986636161804,1.0,0.0033464215230196,284.7974853515625,284.95001220703125,299.3557434082031,293.2540588378906,299.5101318359375,299.4696044921875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379896253347,0.0035689973738044,0.0035689922515302,-0.013300028629601,0.8164848685264587,0.8164848685264587,0.0,-0.0440852344036102,410.0,197.7799224853516,0.0,19.91837310791016,1.0,283.1499938964844,283.1647644042969,293.7406616210937,293.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,32820.44140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.193514585494995,3.1935338973999023,6.805046837143891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,71.84931945800781,0.0,1061.3218994140625,1895.4371337890625,0.0,0.0,0.7958540916442871,1.0,0.0,3.0,1.0,0.0
17859000,302.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.378798633813858,1.0,0.0006699265213683,302.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.378798633813858,1.0,0.000705464859493,303.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.378798633813858,1.0,0.0005210539675317,302.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.378798633813858,1.0,0.000705464859493,302.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.378798633813858,1.0,0.0033464217558503,284.7465209960937,284.95001220703125,299.3458251953125,293.254638671875,299.5002746582031,299.4596862792969,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379896253347,0.0035689973738044,0.0035689924843609,-0.013309764675796,0.7231537699699402,0.7231537699699402,0.0,-0.0441668517887592,410.0,196.35012817382807,0.0,19.91837501525879,1.0,283.1499938964844,283.1658020019531,293.7227783203125,293.7471618652344,293.1499938964844,293.1499938964844,283.1499938964844,39581.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9439187049865723,2.943937063217163,5.782890184491407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,70.88764190673828,0.0,901.966796875,1895.4371337890625,0.0,0.0,0.7442401647567749,1.0,0.0,3.0,1.0,0.0
17859060,302.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.378798633813858,1.0,0.0006699265795759,302.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.378798633813858,1.0,0.0007054649177007,303.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.378798633813858,1.0,0.0005210540257394,302.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.378798633813858,1.0,0.0007054649177007,302.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.378798633813858,1.0,0.0033464219886809,284.6960144042969,284.95001220703125,299.3359680175781,293.255126953125,299.49041748046875,299.44976806640625,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137990090996,0.003568997606635,0.0035689924843609,-0.0133220246061682,0.6132357716560364,0.6132357716560364,0.0,-0.0442696250975132,410.0,193.0893402099609,0.0,19.918376922607425,1.0,283.1499938964844,283.16845703125,293.70587158203125,293.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,48110.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.448516845703125,2.448533296585083,4.000364128842193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.74552917480469,0.0,622.9937133789062,1895.4371337890625,0.0,0.0,0.6540522575378418,1.0,0.0,3.0,1.0,0.0
17859120,302.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.378798633813858,1.0,0.0006699266377836,302.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.378798633813858,1.0,0.000705465034116,303.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.378798633813858,1.0,0.0005210540257394,302.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.378798633813858,1.0,0.000705465034116,302.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.378798633813858,1.0,0.0033464222215116,284.6461181640625,284.95001220703125,299.3261413574219,293.2554626464844,299.4805908203125,299.4398498535156,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379910223186,0.0035689978394657,0.0035689929500222,-0.0133367544040083,0.4869772791862488,0.4869772791862488,0.0,-0.0443931147456169,410.0,186.31239318847656,0.0,19.91837882995605,1.0,283.1499938964844,283.17431640625,293.6895751953125,293.712158203125,293.1499938964844,293.1499938964844,283.1499938964844,54209.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7425004243850708,1.7425140142440796,2.025998782073657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,64.34953308105469,0.0,331.1398010253906,1895.4371337890625,0.0,0.0,0.534196138381958,1.0,0.0,3.0,1.0,0.0
17859180,302.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.3787986040115356,1.0,0.0006699266959913,302.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.3787986040115356,1.0,0.0007054650923237,303.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.3787986040115356,1.0,0.000521054083947,302.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.3787986040115356,1.0,0.0007054650923237,302.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.3787986040115356,1.0,0.0033464226871728,284.596923828125,284.95001220703125,299.31640625,293.25567626953125,299.4707336425781,299.429931640625,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379914879798,0.003568998305127,0.0035689931828528,-0.0133539047092199,0.3446536660194397,0.3446536660194397,0.0,-0.0445368848741054,410.0,173.68008422851562,0.0,19.918380737304688,1.0,283.1499938964844,283.1863098144531,293.67340087890625,293.69464111328125,293.1499938964844,293.1499938964844,283.1499938964844,51729.47265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0275925397872925,1.0276031494140625,7.045881034173362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,56.488677978515625,0.0,137.19871520996094,1895.4371337890625,0.0,0.0,0.4296574592590332,1.0,0.0,3.0,1.0,0.0
17859240,302.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.3787986040115356,1.0,0.0006699268124066,302.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.3787986040115356,1.0,0.0007054651505313,303.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.3787986040115356,1.0,0.0005210541421547,302.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.3787986040115356,1.0,0.0007054651505313,302.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.3787986040115356,1.0,0.0033464229200035,284.5484619140625,284.95001220703125,299.30670166015625,293.2557678222656,299.4608764648437,299.41998291015625,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379919536411,0.0035689985379576,0.0035689936485141,-0.0133734196424484,0.1865655779838562,0.1865655779838562,0.0,-0.0447004809975624,410.0,154.40725708007812,0.0,19.91838455200196,1.0,283.1499938964844,283.2065734863281,293.6566467285156,293.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,44651.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5297072529792786,0.5297210216522217,1.8722564831819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.150001525878906,0.0,52.79985427856445,1895.4371337890625,0.0,0.0,0.355756551027298,1.0,0.0,3.0,1.0,0.0
17859300,302.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.3787985742092132,1.0,0.0006699268706142,302.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.3787985742092132,1.0,0.0007054652669467,303.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.3787985742092132,1.0,0.00052105425857,302.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.3787985742092132,1.0,0.0007054652669467,302.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.3787985742092132,1.0,0.0033464233856648,284.5008544921875,284.95001220703125,299.2970886230469,293.2557373046875,299.4510498046875,299.4100646972656,283.151123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379928849637,0.0035689990036189,0.0035689938813447,-0.0133952461183071,0.0130268782377243,0.0130268782377243,0.0,-0.0448834598064422,410.0,131.3453369140625,0.0,19.918386459350582,1.0,283.1499938964844,283.2351989746094,293.63897705078125,293.656982421875,293.1499938964844,293.1499938964844,283.1499938964844,36431.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2475016117095947,0.3929188847541809,5.140956549354314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,37.661224365234375,0.0,30.65854835510254,1895.4371337890625,0.0,0.0,0.3172725439071655,1.0,0.0,3.0,1.0,0.0
17859360,302.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.3787985444068908,1.0,0.0006699269870296,302.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.3787985444068908,1.0,0.000705465383362,303.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.3787985444068908,1.0,0.0005210543167777,302.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.3787985444068908,1.0,0.000705465383362,302.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.3787985444068908,1.0,0.0033464238513261,284.45416259765625,284.95001220703125,299.2875366210937,293.25555419921875,299.4412536621094,299.400146484375,283.1517028808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379938162863,0.0035689994692802,0.003568994347006,-0.013419329188764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0450853556394577,410.0,109.92168426513672,0.0,19.91839027404785,1.0,283.1499938964844,283.2559814453125,293.6200866699219,293.634765625,293.1499938964844,293.1499938964844,283.1499938964844,31949.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0005171517259441,0.3404132723808288,9.80673268285992e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.029305934906006,0.0,22.583892822265625,1895.4371337890625,0.0,0.0,0.2904408872127533,1.0,0.0,3.0,1.0,0.0
17859420,302.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.3787985444068908,1.0,0.0006699271034449,302.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.3787985444068908,1.0,0.0007054654415696,303.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.3787985444068908,1.0,0.0005210543749853,302.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.3787985444068908,1.0,0.0007054654415696,302.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.3787985444068908,1.0,0.003346424549818,284.4084167480469,284.95001220703125,299.2780456542969,293.2552185058594,299.43145751953125,299.3902587890625,283.1526794433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379947476089,0.0035689999349415,0.0035689948126673,-0.0134456120431423,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0453056991100311,410.0,108.83226013183594,0.0,19.918392181396484,1.0,283.1493530273437,283.2560119628906,293.5976257324219,293.61004638671875,293.1499938964844,293.1499938964844,283.1499938964844,28060.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.508442776161246e-05,0.4069792628288269,4.756750549006483e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0753340274095535,0.0,23.90086555480957,1895.4371337890625,0.0,0.0,0.2798737585544586,1.0,0.0,3.0,1.0,0.0
17859480,302.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787985146045685,1.0,0.0006699271616525,302.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787985146045685,1.0,0.000705465557985,303.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787985146045685,1.0,0.0005210544914007,302.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787985146045685,1.0,0.000705465557985,302.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.3787985146045685,1.0,0.0033464250154793,284.3637084960937,284.95001220703125,299.26861572265625,293.2547607421875,299.4216613769531,299.3803405761719,283.1541442871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379956789314,0.0035690004006028,0.0035689952783286,-0.0134740388020873,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.045544009655714,410.0,108.52186584472656,0.0,19.91839599609375,1.0,283.1492004394531,283.2560119628906,293.57568359375,293.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,26301.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3359345505014065e-05,0.4392278492450714,4.4296239853219843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0154374409466981,0.0,24.29900932312012,1895.4371337890625,0.0,0.0,0.2708980739116668,1.0,0.0,3.0,1.0,0.0
17859540,302.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.3787984848022461,1.0,0.0006699272780679,302.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.3787984848022461,1.0,0.0007054657326079,303.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.3787984848022461,1.0,0.0005210545496083,302.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.3787984848022461,1.0,0.0007054657326079,302.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.3787984848022461,1.0,0.0033464254811406,284.32000732421875,284.95001220703125,299.25927734375,293.2541809082031,299.41192626953125,299.3704528808594,283.1561584472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135045498609542,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.045799795538187,410.0,108.49964904785156,0.0,19.918399810791016,1.0,283.1490783691406,283.2560119628906,293.5551147460937,293.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,24712.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.19475659832824e-05,0.4578653573989868,4.161908719133717e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0176476240158081,0.0,23.89441680908203,1895.4371337890625,0.0,0.0,0.2674058675765991,1.0,0.0,3.0,1.0,0.0
17859600,302.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.3787984848022461,1.0,0.0006699274526908,302.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.3787984848022461,1.0,0.0007054658490233,303.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.3787984848022461,1.0,0.0005210546660237,302.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.3787984848022461,1.0,0.0007054658490233,302.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.3787984848022461,1.0,0.0033464261796325,284.2773742675781,284.95001220703125,299.25,293.2534484863281,299.4021911621094,299.360595703125,283.15875244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379980072379,0.003569001564756,0.0035689964424818,-0.0135370874777436,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.046072568744421,410.0,108.56336212158205,0.0,19.91840362548828,1.0,283.1489562988281,283.25604248046875,293.5357971191406,293.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24063.220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.137057890649885e-05,0.472183346748352,4.0524948305940833e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0206881687045097,0.0,24.05862236022949,1895.4371337890625,0.0,0.0,0.2622389495372772,1.0,0.0,3.0,1.0,0.0
17859660,302.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188842773437,0.3787984251976013,1.0,0.0006699276855215,302.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188842773437,0.3787984251976013,1.0,0.0007054660818539,303.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188842773437,0.3787984251976013,1.0,0.0005210548406466,302.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188842773437,0.3787984251976013,1.0,0.0007054660818539,302.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188842773437,0.3787984251976013,1.0,0.0033464273437857,284.2358703613281,284.95001220703125,299.2408447265625,293.25244140625,299.3925170898437,299.35076904296875,283.1620483398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137999869883,0.0035690024960786,0.0035689971409738,-0.013577721081674,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.046413205564022,410.0,108.63337707519533,0.0,19.91841125488281,1.0,283.1488342285156,283.25604248046875,293.5176696777344,293.5272216796875,293.1499938964844,293.1499938964844,283.1499938964844,23059.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0478917576838285e-05,0.478791743516922,3.883409436036822e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0230877585709095,0.0,23.431869506835938,1895.4371337890625,0.0,0.0,0.2605736255645752,1.0,0.0,3.0,1.0,0.0
17859720,302.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38232421875,0.3787983655929565,1.0,0.0006699279765598,302.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38232421875,0.3787983655929565,1.0,0.0007054664310999,303.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38232421875,0.3787983655929565,1.0,0.0005210550734773,302.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38232421875,0.3787983655929565,1.0,0.0007054664310999,302.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38232421875,0.3787983655929565,1.0,0.0033464289736002,284.1954650878906,284.95001220703125,299.2318115234375,293.2510681152344,299.3828430175781,299.3409423828125,283.1660461425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.003568998305127,-0.0136325247585773,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0468726456165313,410.0,108.68073272705078,0.0,19.918420791625977,1.0,283.14874267578125,283.25604248046875,293.5006408691406,293.5096130371094,293.1499938964844,293.1499938964844,283.1499938964844,22703.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0163131921435703e-05,0.4855740964412689,3.8235270526966473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.025751618668437,0.0,23.43302154541016,1895.4371337890625,0.0,0.0,0.256299078464508,1.0,0.0,3.0,1.0,0.0
17859780,302.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.3787983059883117,1.0,0.0006699283258058,302.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.3787983059883117,1.0,0.0007054667803458,303.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.3787983059883117,1.0,0.0005210553645156,302.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.3787983059883117,1.0,0.0007054667803458,302.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.3787983059883117,1.0,0.0033464306034147,284.1562194824219,284.95001220703125,299.222900390625,293.2492980957031,299.37322998046875,299.3311462402344,283.1708374023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380040608346,0.0035690045915544,0.0035689994692802,-0.013701251707971,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0474488027393817,410.0,108.69517517089844,0.0,19.91843032836914,1.0,283.14862060546875,283.25604248046875,293.484619140625,293.4930419921875,293.1499938964844,293.1499938964844,283.1499938964844,21858.33984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9412422261666507e-05,0.4870404005050659,3.681170223247128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.027652034536004,0.0,22.664926528930664,1895.4371337890625,0.0,0.0,0.2549759745597839,1.0,0.0,3.0,1.0,0.0
17859840,302.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.378798246383667,1.0,0.0006699286750517,302.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.378798246383667,1.0,0.0007054671877995,303.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.378798246383667,1.0,0.0005210556555539,302.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.378798246383667,1.0,0.0007054671877995,302.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.378798246383667,1.0,0.0033464326988905,284.1181335449219,284.95001220703125,299.214111328125,293.2471618652344,299.3636779785156,299.32135009765625,283.17645263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380073204636,0.0035690062213689,0.0035690008662641,-0.0137836690992116,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0481397397816181,410.0,108.67559814453124,0.0,19.918441772460938,1.0,283.1485290527344,283.2560729980469,293.4694519042969,293.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,21575.025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9160810552421023e-05,0.4907168447971344,3.6334571961414713e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0299342218786478,0.0,22.56388664245605,1895.4371337890625,0.0,0.0,0.2508333325386047,1.0,0.0,3.0,1.0,0.0
17859900,302.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.3787981569766998,1.0,0.000669929140713,302.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.3787981569766998,1.0,0.0007054676534608,303.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.3787981569766998,1.0,0.0005210560047999,302.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.3787981569766998,1.0,0.0007054676534608,302.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.3787981569766998,1.0,0.0033464347943663,284.0812072753906,284.95001220703125,299.2054443359375,293.24468994140625,299.3541564941406,299.3115539550781,283.18292236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380105800926,0.003569008084014,0.0035690027289092,-0.0138795496895909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0489435493946075,410.0,108.62283325195312,0.0,19.918455123901367,1.0,283.1484375,283.2560729980469,293.45513916015625,293.4626770019531,293.1499938964844,293.1499938964844,283.1499938964844,20771.505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.844720281951595e-05,0.4899660944938659,3.498136296690296e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0313483215868473,0.0,21.71970558166504,1895.4371337890625,0.0,0.0,0.2494828999042511,1.0,0.0,3.0,1.0,0.0
17859960,302.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.242919921875,0.3787980675697326,1.0,0.0006699296063743,302.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.242919921875,0.3787980675697326,1.0,0.000705468119122,303.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.242919921875,0.3787980675697326,1.0,0.0005210563540458,302.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.242919921875,0.3787980675697326,1.0,0.000705468119122,302.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.242919921875,0.3787980675697326,1.0,0.0033464371226727,284.04547119140625,284.95001220703125,299.1968994140625,293.2418518066406,299.3446960449219,299.3017883300781,283.1902770996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380147710442,0.0035690099466592,0.0035690045915544,-0.0139886569231748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0498582422733306,410.0,108.5396957397461,0.0,19.91847038269043,1.0,283.1483459472656,283.2560729980469,293.4415588378906,293.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,20500.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.820692159526516e-05,0.4923964440822601,3.452571887239964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0332587845623493,0.0,21.56292533874512,1895.4371337890625,0.0,0.0,0.2452992796897888,1.0,0.0,3.0,1.0,0.0
17860020,302.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.3787979781627655,1.0,0.0006699301302433,302.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.3787979781627655,1.0,0.0007054687011986,303.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.3787979781627655,1.0,0.0005210567614994,302.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.3787979781627655,1.0,0.0007054687011986,302.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.3787979781627655,1.0,0.0033464396838098,284.0109558105469,284.95001220703125,299.1884460449219,293.2386779785156,299.3352966308594,299.2920227050781,283.19854736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380189619958,0.0035690122749656,0.0035690069198608,-0.0141107309609651,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0508816428482532,410.0,108.42805480957033,0.0,19.91848564147949,1.0,283.1482849121094,283.256103515625,293.4286804199219,293.4354553222656,293.1499938964844,293.1499938964844,283.1499938964844,19709.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7503871276858263e-05,0.4906816482543945,3.3192524249991973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0342207066714763,0.0,20.68554878234864,1895.4371337890625,0.0,0.0,0.2438487857580185,1.0,0.0,3.0,1.0,0.0
17860080,302.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.3787978589534759,1.0,0.0006699307123199,302.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.3787978589534759,1.0,0.0007054692832753,303.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.3787978589534759,1.0,0.0005210572271607,302.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.3787978589534759,1.0,0.0007054692832753,302.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.3787978589534759,1.0,0.0033464424777776,283.97760009765625,284.95001220703125,299.1800842285156,293.23516845703125,299.3259582519531,299.2822570800781,283.20770263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713802408427,0.0035690148361027,0.0035690092481672,-0.0142454775050282,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0520112924277782,410.0,108.2908706665039,0.0,19.918502807617188,1.0,283.148193359375,283.256103515625,293.4163818359375,293.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,19437.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7262382243643515e-05,0.4926566481590271,3.273458977839927e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0357891283929348,0.0,20.50117874145508,1895.4371337890625,0.0,0.0,0.2396000027656555,1.0,0.0,3.0,1.0,0.0
17860140,302.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.3787977695465088,1.0,0.0006699312943965,302.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.3787977695465088,1.0,0.0007054699235595,303.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.3787977695465088,1.0,0.000521057692822,302.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.3787977695465088,1.0,0.0007054699235595,302.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.3787977695465088,1.0,0.0033464455045759,283.9454650878906,284.95001220703125,299.1718444824219,293.2313537597656,299.31671142578125,299.27252197265625,283.2177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380296722054,0.0035690173972398,0.003569012042135,-0.0143925594165921,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0532443560659885,410.0,108.12962341308594,0.0,19.91852188110352,1.0,283.1481018066406,283.256103515625,293.4046325683594,293.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18650.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6563930330448784e-05,0.4904823899269104,3.1410120272974684e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0363400839269161,0.0,19.612335205078125,1895.4371337890625,0.0,0.0,0.2380401492118835,1.0,0.0,3.0,1.0,0.0
