time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860200,302.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.3787976503372192,1.0,0.0006699319346807,302.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.3787976503372192,1.0,0.0007054706220515,303.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.3787976503372192,1.0,0.0005210581584833,302.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.3787976503372192,1.0,0.0007054706220515,302.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.3787976503372192,1.0,0.0033464487642049,283.91455078125,284.95001220703125,299.1636657714844,293.2272033691406,299.3074951171875,299.2627868652344,283.2287902832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380352601408,0.0035690204240381,0.0035690148361027,-0.0145515836775302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0545775592327117,410.0,107.94691467285156,0.0,19.918540954589844,1.0,283.1480407714844,283.2561340332031,293.39337158203125,293.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18374.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6318095731548965e-05,0.4923314154148102,3.094394315436566e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0375969372689724,0.0,19.41343116760254,1895.4371337890625,0.0,0.0,0.2367248088121414,1.0,0.0,3.0,1.0,0.0
17860260,302.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.3787975311279297,1.0,0.0006699326331727,302.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.3787975311279297,1.0,0.0007054713205434,303.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.3787975311279297,1.0,0.0005210586823523,302.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.3787975311279297,1.0,0.0007054713205434,302.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.3787975311279297,1.0,0.0033464520238339,283.88482666015625,284.95001220703125,299.15557861328125,293.2227783203125,299.29833984375,299.2530822753906,283.2407531738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380417793989,0.0035690236836671,0.0035690180957317,-0.014722098596394,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0560070909559726,410.0,107.7445831298828,0.0,19.91856002807617,1.0,283.1479797363281,283.2561340332031,293.382568359375,293.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,18210.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617277848708909e-05,0.4941878318786621,3.066837961970133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0390054658055305,0.0,19.32747459411621,1895.4371337890625,0.0,0.0,0.2359933257102966,1.0,0.0,3.0,1.0,0.0
17860320,302.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.056884765625,0.3787973821163177,1.0,0.0006699333316646,302.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.056884765625,0.3787973821163177,1.0,0.000705472077243,303.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.056884765625,0.3787973821163177,1.0,0.0005210592644289,302.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.056884765625,0.3787973821163177,1.0,0.000705472077243,302.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.056884765625,0.3787973821163177,1.0,0.0033464557491242,283.8563232421875,284.95001220703125,299.1475830078125,293.2180480957031,299.2892761230469,299.2433776855469,283.25360107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690269432961,0.0035690213553607,-0.014903581701219,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0575285926461219,410.0,107.52379608154295,0.0,19.91858291625977,1.0,283.1479187011719,283.2561340332031,293.3721618652344,293.3776550292969,293.1499938964844,293.1499938964844,283.1499938964844,18114.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6087476979009807e-05,0.4957651197910309,3.050662207657734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0404888689517974,0.0,19.297191619873047,1895.4371337890625,0.0,0.0,0.2355946898460388,1.0,0.0,3.0,1.0,0.0
17860380,302.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.3787972629070282,1.0,0.0006699340883642,302.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.3787972629070282,1.0,0.0007054728339426,303.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.3787972629070282,1.0,0.0005210598465055,302.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.3787972629070282,1.0,0.0007054728339426,302.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0288391113281,0.3787972629070282,1.0,0.0033464594744145,283.8290405273437,284.95001220703125,299.1396484375,293.2130432128906,299.2802734375,299.2336730957031,283.2673645019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380552835762,0.0035690304357558,0.0035690248478204,-0.015095442533493,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0591371022164821,410.0,107.28639221191406,0.0,19.918603897094727,1.0,283.1478271484375,283.25616455078125,293.36212158203125,293.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18060.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.603942655492574e-05,0.4970074594020843,3.0415503015496226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0420070327818393,0.0,19.294897079467773,1895.4371337890625,0.0,0.0,0.2353929877281189,1.0,0.0,3.0,1.0,0.0
17860440,302.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.3787971138954162,1.0,0.0006699348450638,302.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.3787971138954162,1.0,0.0007054736488498,303.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.3787971138954162,1.0,0.0005210604285821,302.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.3787971138954162,1.0,0.0007054736488498,302.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.3787971138954162,1.0,0.0033464631997048,283.8029479980469,284.95001220703125,299.1318054199219,293.207763671875,299.2713317871094,299.2239990234375,283.2820129394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690341610461,0.00356902834028,-0.0152970142662525,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0608270429074764,410.0,107.03289031982422,0.0,19.91862869262696,1.0,283.14776611328125,283.25616455078125,293.3523864746094,293.3575134277344,293.1499938964844,293.1499938964844,283.1499938964844,18029.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601210533408448e-05,0.497943103313446,3.036369712518944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0435300543904304,0.0,19.303199768066406,1895.4371337890625,0.0,0.0,0.2352932542562484,1.0,0.0,3.0,1.0,0.0
17860500,302.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.3787969648838043,1.0,0.000669935659971,302.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.3787969648838043,1.0,0.0007054744637571,303.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.3787969648838043,1.0,0.0005210610688664,302.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.3787969648838043,1.0,0.0007054744637571,302.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.3787969648838043,1.0,0.0033464671578258,283.7781066894531,284.95001220703125,299.1239929199219,293.2022399902344,299.2624816894531,299.21435546875,283.2975769042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380701847374,0.003569038119167,0.0035690322984009,-0.0155075527727603,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0625921785831451,410.0,106.76524353027344,0.0,19.918651580810547,1.0,283.147705078125,283.2561950683594,293.3429260253906,293.347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997831724234857e-05,0.4986099004745483,3.0336627307447905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.045041523873806,0.0,19.315034866333008,1895.4371337890625,0.0,0.0,0.2352527976036071,1.0,0.0,3.0,1.0,0.0
17860560,302.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.3787968158721924,1.0,0.0006699364748783,302.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.3787968158721924,1.0,0.000705475336872,303.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.3787968158721924,1.0,0.0005210617091506,302.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.3787968158721924,1.0,0.000705475336872,302.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.3787968158721924,1.0,0.0033464713487774,283.7544860839844,284.95001220703125,299.1162414550781,293.1964416503906,299.253662109375,299.2047119140625,283.31396484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380785666406,0.0035690423101186,0.0035690362565219,-0.0157262459397315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0644256770610809,410.0,106.48375701904295,0.0,19.918676376342773,1.0,283.14764404296875,283.2561950683594,293.33367919921875,293.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18005.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990428437362425e-05,0.4990761578083038,3.032258959981965e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.04653025791049,0.0,19.326261520385746,1895.4371337890625,0.0,0.0,0.2352397292852401,1.0,0.0,3.0,1.0,0.0
17860620,302.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257507324219,0.3787966668605804,1.0,0.0006699372897855,302.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257507324219,0.3787966668605804,1.0,0.0007054762099869,303.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257507324219,0.3787966668605804,1.0,0.0005210623494349,302.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257507324219,0.3787966668605804,1.0,0.0007054762099869,302.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257507324219,0.3787966668605804,1.0,0.0033464755397289,283.7320556640625,284.95001220703125,299.1085510253906,293.1903686523437,299.24493408203125,299.19512939453125,283.33123779296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380869485437,0.0035690465010702,0.0035690402146428,-0.0159522108733654,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0663201808929443,410.0,106.18943786621094,0.0,19.918701171875,1.0,283.1475524902344,283.2561950683594,293.3246765136719,293.3294372558594,293.1499938964844,293.1499938964844,283.1499938964844,18001.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986823200364597e-05,0.4993951022624969,3.0315750994616697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0479902848601341,0.0,19.33561515808105,1895.4371337890625,0.0,0.0,0.2352393716573715,1.0,0.0,3.0,1.0,0.0
17860680,302.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.3787965178489685,1.0,0.0006699381046928,302.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.3787965178489685,1.0,0.0007054771413095,303.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.3787965178489685,1.0,0.0005210629897192,302.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.3787965178489685,1.0,0.0007054771413095,302.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.3787965178489685,1.0,0.0033464797306805,283.7107849121094,284.95001220703125,299.10089111328125,293.1841125488281,299.2362670898437,299.1855773925781,283.3492431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380953304469,0.0035690506920218,0.0035690446384251,-0.0161845013499259,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.068267710506916,410.0,105.88274383544922,0.0,19.91872787475586,1.0,283.1474914550781,283.2562255859375,293.3158569335937,293.32049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985166101017967e-05,0.4996137320995331,3.031260951882192e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0494202114641666,0.0,19.34296607971192,1895.4371337890625,0.0,0.0,0.2352439314126968,1.0,0.0,3.0,1.0,0.0
17860740,302.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.3787963688373565,1.0,0.0006699389778077,302.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.3787963688373565,1.0,0.0007054780144244,303.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.3787963688373565,1.0,0.0005210636882111,302.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.3787963688373565,1.0,0.0007054780144244,302.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.3787963688373565,1.0,0.0033464839216321,283.6907043457031,284.95001220703125,299.0932922363281,293.1775817871094,299.2276611328125,299.176025390625,283.3680725097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381041780114,0.003569055115804,0.0035690488293766,-0.0164221227169036,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0702599808573722,410.0,105.5654296875,0.0,19.91875267028809,1.0,283.1474304199219,283.2562255859375,293.3071594238281,293.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,17998.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984642232069746e-05,0.4997557401657104,3.03116174738341e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0508171766996383,0.0,19.348377227783203,1895.4371337890625,0.0,0.0,0.2352501451969146,1.0,0.0,3.0,1.0,0.0
17860800,302.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.3787962198257446,1.0,0.0006699398509226,302.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.3787962198257446,1.0,0.000705478945747,303.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.3787962198257446,1.0,0.0005210643284954,302.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.3787962198257446,1.0,0.000705478945747,302.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.3787962198257446,1.0,0.0033464883454144,283.6718139648437,284.95001220703125,299.0857238769531,293.1708679199219,299.2191467285156,299.16656494140625,283.3876647949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381130255758,0.0035690595395863,0.0035690532531589,-0.0166640300303697,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0722881853580474,410.0,105.23760223388672,0.0,19.918779373168945,1.0,283.1473693847656,283.2562561035156,293.2986145019531,293.3031311035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598459857632406e-05,0.4998488128185272,3.031153615867116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0521820373833179,0.0,19.35226821899414,1895.4371337890625,0.0,0.0,0.2352559864521026,1.0,0.0,3.0,1.0,0.0
17860860,302.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83746337890625,0.3787960708141327,1.0,0.0006699407240375,302.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83746337890625,0.3787960708141327,1.0,0.0007054798188619,303.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83746337890625,0.3787960708141327,1.0,0.0005210650269873,302.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83746337890625,0.3787960708141327,1.0,0.0007054798188619,302.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83746337890625,0.3787960708141327,1.0,0.0033464925363659,283.6540832519531,284.95001220703125,299.07818603515625,293.1639099121094,299.2106628417969,299.1571350097656,283.4079895019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381218731403,0.0035690641961991,0.0035690576769411,-0.0169091541320085,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0743433833122253,410.0,104.900390625,0.0,19.91880416870117,1.0,283.1473083496094,283.2562561035156,293.2901611328125,293.29461669921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984769561327994e-05,0.4999072849750519,3.031185870881748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0535141862928867,0.0,19.354942321777344,1895.4371337890625,0.0,0.0,0.2352608293294906,1.0,0.0,3.0,1.0,0.0
17860920,302.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.3787958920001983,1.0,0.0006699415971525,302.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.3787958920001983,1.0,0.0007054807501845,303.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.3787958920001983,1.0,0.0005210656672716,302.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.3787958920001983,1.0,0.0007054807501845,302.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177490234375,0.3787958920001983,1.0,0.0033464969601482,283.6375427246094,284.95001220703125,299.0706787109375,293.1567687988281,299.2022399902344,299.1477355957031,283.4290466308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381307207047,0.0035690686199814,0.0035690621007233,-0.0171563867479562,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.076416291296482,410.0,104.55387115478516,0.0,19.91883087158203,1.0,283.147216796875,283.2562866210937,293.28179931640625,293.2862243652344,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.4999445080757141,3.031227883715931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0548155456781387,0.0,19.35677528381348,1895.4371337890625,0.0,0.0,0.2352645695209503,1.0,0.0,3.0,1.0,0.0
17860980,302.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.3787957429885864,1.0,0.0006699424702674,302.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.3787957429885864,1.0,0.000705481681507,303.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.3787957429885864,1.0,0.0005210663657635,302.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.3787957429885864,1.0,0.000705481681507,302.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79901123046875,0.3787957429885864,1.0,0.0033465013839304,283.6221618652344,284.95001220703125,299.06317138671875,293.1494445800781,299.1938781738281,299.1383972167969,283.4507751464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381400339305,0.0035690732765942,0.0035690667573362,-0.0174046661704778,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.078497976064682,410.0,104.19905090332033,0.0,19.91885757446289,1.0,283.14715576171875,283.2562866210937,293.2735290527344,293.27789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598520429979544e-05,0.499967098236084,3.0312682702468573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0560861825942993,0.0,19.35797691345215,1895.4371337890625,0.0,0.0,0.2352672964334488,1.0,0.0,3.0,1.0,0.0
17861040,302.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812194824219,0.3787955939769745,1.0,0.0006699432851746,302.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812194824219,0.3787955939769745,1.0,0.0007054825546219,303.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812194824219,0.3787955939769745,1.0,0.0005210670060478,302.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812194824219,0.3787955939769745,1.0,0.0007054825546219,302.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812194824219,0.3787955939769745,1.0,0.003346505574882,283.60791015625,284.95001220703125,299.0556945800781,293.1419372558594,299.185546875,299.129150390625,283.4731750488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381488814949,0.0035690779332071,0.0035690711811184,-0.017652865499258,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0805790349841117,410.0,103.8360595703125,0.0,19.91888236999512,1.0,283.1470947265625,283.2563171386719,293.2652893066406,293.2696228027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985378922778182e-05,0.4999811053276062,3.03130160946366e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0573281235992908,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352692484855651,1.0,0.0,3.0,1.0,0.0
17861100,302.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.3787954449653625,1.0,0.0006699441582895,302.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.3787954449653625,1.0,0.0007054834859445,303.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.3787954449653625,1.0,0.0005210677045397,302.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.3787954449653625,1.0,0.0007054834859445,302.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.3787954449653625,1.0,0.0033465097658336,283.5948486328125,284.95001220703125,299.0482177734375,293.1342468261719,299.17730712890625,299.11993408203125,283.4962158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381581947207,0.00356908258982,0.0035690756049007,-0.0178999546915292,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.082650788128376,410.0,103.46588897705078,0.0,19.918907165527344,1.0,283.14703369140625,283.25634765625,293.2571105957031,293.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985513527994044e-05,0.499989241361618,3.0313270882147136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0585413500666618,0.0,19.35927391052246,1895.4371337890625,0.0,0.0,0.2352705746889114,1.0,0.0,3.0,1.0,0.0
17861160,302.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.3787952959537506,1.0,0.0006699449731968,302.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.3787952959537506,1.0,0.0007054843008518,303.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.3787952959537506,1.0,0.000521068344824,302.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.3787952959537506,1.0,0.0007054843008518,302.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.3787952959537506,1.0,0.0033465139567852,283.5829162597656,284.95001220703125,299.0407409667969,293.1264038085937,299.1690979003906,299.1107788085937,283.5198669433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381670422852,0.0035690870136022,0.0035690800286829,-0.0181448943912982,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0847045481204986,410.0,103.0884780883789,0.0,19.91893196105957,1.0,283.14697265625,283.25634765625,293.2489318847656,293.25323486328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561357241124e-05,0.4999940693378448,3.031346061752732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0597279816865921,0.0,19.35959243774414,1895.4371337890625,0.0,0.0,0.2352714836597442,1.0,0.0,3.0,1.0,0.0
17861220,302.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.3787951469421386,1.0,0.000669945788104,302.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.3787951469421386,1.0,0.0007054851739667,303.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.3787951469421386,1.0,0.0005210689269006,302.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.3787951469421386,1.0,0.0007054851739667,302.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.3787951469421386,1.0,0.0033465179149061,283.57208251953125,284.95001220703125,299.03326416015625,293.1183776855469,299.1609191894531,299.1016845703125,283.5440979003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381758898496,0.0035690914373844,0.0035690844524651,-0.0183867309242486,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0867323204874992,410.0,102.70452117919922,0.0,19.9189567565918,1.0,283.1468811035156,283.2563781738281,293.24078369140625,293.2450866699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985684512997977e-05,0.4999968409538269,3.031359343229345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0608887486159801,0.0,19.359792709350582,1895.4371337890625,0.0,0.0,0.235272079706192,1.0,0.0,3.0,1.0,0.0
17861280,302.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.71978759765625,0.3787949979305267,1.0,0.0006699466030113,302.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.71978759765625,0.3787949979305267,1.0,0.0007054859888739,303.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71978759765625,0.3787949979305267,1.0,0.0005210695671848,302.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71978759765625,0.3787949979305267,1.0,0.0007054859888739,302.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71978759765625,0.3787949979305267,1.0,0.003346521873027,283.5623779296875,284.95001220703125,299.0257873535156,293.1102294921875,299.1528015136719,299.0926513671875,283.5688781738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381847374141,0.0035690958611667,0.0035690888762474,-0.0186245590448379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0887264907360076,410.0,102.31436920166016,0.0,19.918981552124023,1.0,283.1468200683594,283.2563781738281,293.2326354980469,293.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999984502792358,3.031368558947811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0620249696075916,0.0,19.35991668701172,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
17861340,302.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787948787212372,1.0,0.0006699473597109,302.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787948787212372,1.0,0.0007054868037812,303.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787948787212372,1.0,0.0005210701492615,302.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787948787212372,1.0,0.0007054868037812,302.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787948787212372,1.0,0.003346525831148,283.55377197265625,284.95001220703125,299.0182800292969,293.1019287109375,299.14471435546875,299.08367919921875,283.5942077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381931193172,0.0035691002849489,0.0035690930671989,-0.0188575983047485,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0906805247068405,410.0,101.91868591308594,0.0,19.919004440307617,1.0,283.1467590332031,283.25640869140625,293.2244873046875,293.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992847442627,3.031374793110303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0631369277834892,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
17861400,302.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69482421875,0.3787947297096252,1.0,0.0006699481164105,302.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69482421875,0.3787947297096252,1.0,0.0007054876186884,303.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69482421875,0.3787947297096252,1.0,0.0005210707313381,302.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.69482421875,0.3787947297096252,1.0,0.0007054876186884,302.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69482421875,0.3787947297096252,1.0,0.0033465295564383,283.5462341308594,284.95001220703125,299.0107727050781,293.093505859375,299.1366577148437,299.07476806640625,283.6200256347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382015012204,0.0035691044759005,0.0035690972581505,-0.0190850924700498,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0925880894064903,410.0,101.5175552368164,0.0,19.91902542114257,1.0,283.1466979980469,283.25640869140625,293.2163391113281,293.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0642261430621147,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17861460,302.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.3787946105003357,1.0,0.0006699488149024,302.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.3787946105003357,1.0,0.000705488375388,303.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.3787946105003357,1.0,0.0005210713134147,302.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.3787946105003357,1.0,0.000705488375388,302.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.3787946105003357,1.0,0.0033465330488979,283.539794921875,284.95001220703125,299.00323486328125,293.0849609375,299.128662109375,299.0659484863281,283.6463623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382098831236,0.0035691084340214,0.0035691012162715,-0.0193064492195844,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0944442152976989,410.0,101.11160278320312,0.0,19.91904830932617,1.0,283.1466064453125,283.2564392089844,293.2081604003906,293.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.065292865037918,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17861520,302.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6736755371094,0.3787944912910461,1.0,0.0006699495133943,302.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6736755371094,0.3787944912910461,1.0,0.00070548907388,303.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6736755371094,0.3787944912910461,1.0,0.0005210718372836,302.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6736755371094,0.3787944912910461,1.0,0.00070548907388,302.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6736755371094,0.3787944912910461,1.0,0.0033465365413576,283.5343933105469,284.95001220703125,298.99566650390625,293.0762939453125,299.12066650390625,299.05712890625,283.67315673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382177993655,0.003569112624973,0.0035691051743924,-0.0195211451500654,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0962445065379142,410.0,100.70092010498048,0.0,19.919069290161133,1.0,283.14654541015625,283.2564697265625,293.199951171875,293.20428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0663384422659874,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17861580,302.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66455078125,0.3787943720817566,1.0,0.0006699501536786,302.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66455078125,0.3787943720817566,1.0,0.0007054897723719,303.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.66455078125,0.3787943720817566,1.0,0.0005210723611526,302.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66455078125,0.3787943720817566,1.0,0.0007054897723719,302.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.66455078125,0.3787943720817566,1.0,0.0033465398009866,283.53009033203125,284.95001220703125,298.9880676269531,293.0675354003906,299.1127014160156,299.04840087890625,283.70037841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382252499461,0.0035691163502633,0.0035691088996827,-0.0197288021445274,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0979857891798019,410.0,100.28607940673828,0.0,19.91908836364746,1.0,283.146484375,283.2564697265625,293.19171142578125,293.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0673631280660629,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17861640,302.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563415527344,0.378794252872467,1.0,0.0006699507939629,302.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563415527344,0.378794252872467,1.0,0.0007054904708638,303.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563415527344,0.378794252872467,1.0,0.0005210728268139,302.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563415527344,0.378794252872467,1.0,0.0007054904708638,302.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563415527344,0.378794252872467,1.0,0.0033465430606156,283.5267639160156,284.95001220703125,298.9804077148437,293.0586853027344,299.1047668457031,299.0397033691406,283.7279968261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382327005267,0.0035691200755536,0.0035691123921424,-0.0199291352182626,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0996656790375709,410.0,99.8671875,0.0,19.91910743713379,1.0,283.1464233398437,283.2565002441406,293.1834411621094,293.18780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0683681145310401,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17861700,302.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.3787941336631775,1.0,0.0006699514342471,302.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.3787941336631775,1.0,0.0007054911111481,303.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.3787941336631775,1.0,0.0005210733506828,302.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.3787941336631775,1.0,0.0007054911111481,302.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490783691406,0.3787941336631775,1.0,0.003346546087414,283.5245056152344,284.95001220703125,298.97271728515625,293.0497436523437,299.0968322753906,299.03106689453125,283.75604248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138239685446,0.0035691235680133,0.003569115884602,-0.0201219972223043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1012829169631004,410.0,99.44475555419922,0.0,19.91912651062012,1.0,283.1463623046875,283.25653076171875,293.17510986328125,293.17950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0693536400794982,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17861760,302.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64276123046875,0.3787940144538879,1.0,0.0006699520163238,302.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64276123046875,0.3787940144538879,1.0,0.0007054917514324,303.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64276123046875,0.3787940144538879,1.0,0.0005210737581364,302.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.64276123046875,0.3787940144538879,1.0,0.0007054917514324,302.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64276123046875,0.3787940144538879,1.0,0.0033465491142123,283.52325439453125,284.95001220703125,298.9649963378906,293.04071044921875,299.08892822265625,299.0224609375,283.7844543457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382466703653,0.0035691270604729,0.0035691193770617,-0.0203074309974908,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.102837897837162,410.0,99.01895141601562,0.0,19.91914367675781,1.0,283.1462707519531,283.25653076171875,293.1667785644531,293.1711730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0703205838799476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17861820,302.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373291015625,0.3787938356399536,1.0,0.0006699531222693,302.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373291015625,0.3787938356399536,1.0,0.0007054929155856,303.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373291015625,0.3787938356399536,1.0,0.000521074689459,302.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373291015625,0.3787938356399536,1.0,0.0007054929155856,302.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6373291015625,0.3787938356399536,1.0,0.0033465547021478,283.5229797363281,284.95001220703125,298.9571838378906,293.0316162109375,299.0810241699219,299.01385498046875,283.813232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382541209459,0.0035691310185939,0.003569123102352,-0.0205163918435573,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1045901626348495,410.0,98.59000396728516,0.0,19.91917610168457,1.0,283.1462097167969,283.2565612792969,293.15838623046875,293.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.071269579231739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861880,302.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328430175781,0.3787936568260193,1.0,0.0006699540535919,302.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328430175781,0.3787936568260193,1.0,0.0007054939051158,303.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328430175781,0.3787936568260193,1.0,0.0005210753879509,302.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328430175781,0.3787936568260193,1.0,0.0007054939051158,302.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6328430175781,0.3787936568260193,1.0,0.0033465593587607,283.5236511230469,284.95001220703125,298.9493408203125,293.0224914550781,299.0731201171875,299.0052795410156,283.8423156738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382629685103,0.0035691354423761,0.0035691275261342,-0.0207555685192346,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1065958365797996,410.0,98.15818786621094,0.0,19.919204711914062,1.0,283.1461486816406,283.256591796875,293.1499328613281,293.1543884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0722013860940933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17861940,302.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292419433594,0.3787935674190521,1.0,0.0006699545774608,302.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292419433594,0.3787935674190521,1.0,0.0007054944289848,303.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292419433594,0.3787935674190521,1.0,0.0005210757954046,302.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292419433594,0.3787935674190521,1.0,0.0007054944289848,302.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292419433594,0.3787935674190521,1.0,0.0033465619198977,283.5253295898437,284.95001220703125,298.94140625,293.0132751464844,299.0652160644531,298.9966735839844,283.8717346191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382713504135,0.0035691396333277,0.0035691317170858,-0.0209844913333654,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1085155680775642,410.0,98.23031616210938,0.0,19.919219970703125,1.0,283.1460876464844,283.2566223144531,293.1414489746094,293.1459350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0731163248419761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862000,302.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787935376167297,1.0,0.0006699548102915,302.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787935376167297,1.0,0.0007054946618154,303.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787935376167297,1.0,0.0005210759700275,302.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787935376167297,1.0,0.0007054946618154,302.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.62652587890625,0.3787935376167297,1.0,0.0033465628512203,283.5279235839844,284.95001220703125,298.93341064453125,293.0040588378906,299.0573425292969,298.9880676269531,283.90142822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382778696715,0.0035691431257873,0.0035691349767148,-0.0211683362722396,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.110057309269905,410.0,98.33137512207033,0.0,19.919225692749023,1.0,283.1460266113281,283.2566223144531,293.1329345703125,293.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0740158706903457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862060,302.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247253417969,0.3787935376167297,1.0,0.0006699546938762,302.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247253417969,0.3787935376167297,1.0,0.0007054945454001,303.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247253417969,0.3787935376167297,1.0,0.0005210758536122,302.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247253417969,0.3787935376167297,1.0,0.0007054945454001,302.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6247253417969,0.3787935376167297,1.0,0.003346562385559,283.5314636230469,284.95001220703125,298.92535400390625,292.9947814941406,299.0494079589844,298.9794921875,283.9314270019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382825262844,0.0035691452212631,0.0035691373050212,-0.0212901271879673,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1110786795616149,410.0,98.08770751953124,0.0,19.91922378540039,1.0,283.1459350585937,283.25665283203125,293.1243591308594,293.1288757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0749010220170021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862120,302.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.3787935972213745,1.0,0.0006699545192532,302.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.3787935972213745,1.0,0.0007054943707771,303.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.3787935972213745,1.0,0.0005210757371969,302.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.3787935972213745,1.0,0.0007054943707771,302.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.3787935972213745,1.0,0.0033465614542365,283.535888671875,284.95001220703125,298.91717529296875,292.9855041503906,299.04150390625,298.970947265625,283.96173095703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382848545908,0.0035691463854163,0.0035691384691745,-0.0213539283722639,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.111613743007183,410.0,97.76124572753906,0.0,19.91921806335449,1.0,283.1458740234375,283.2566833496094,293.1157531738281,293.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0757727026939392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
