time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862180,302.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.3787936270236969,1.0,0.0006699542864225,302.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.3787936270236969,1.0,0.0007054941379465,303.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.3787936270236969,1.0,0.0005210755625739,302.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.3787936270236969,1.0,0.0007054941379465,302.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.62371826171875,0.3787936270236969,1.0,0.0033465605229139,283.54119873046875,284.95001220703125,298.908935546875,292.9761962890625,299.0335693359375,298.96240234375,283.9922790527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382857859134,0.0035691468510776,0.0035691387020051,-0.021377045661211,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1118076369166374,410.0,97.38961029052734,0.0,19.9192123413086,1.0,283.14581298828125,283.2566833496094,293.1070861816406,293.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0766310393810272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862240,302.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.378793716430664,1.0,0.0006699538207612,302.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.378793716430664,1.0,0.0007054936140775,303.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.378793716430664,1.0,0.000521075213328,302.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.378793716430664,1.0,0.0007054936140775,302.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.378793716430664,1.0,0.0033465579617768,283.5473937988281,284.95001220703125,298.9006042480469,292.9668884277344,299.0256042480469,298.95391845703125,284.0230712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382848545908,0.0035691463854163,0.0035691382363438,-0.0213521104305982,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1115985363721847,410.0,97.0006332397461,0.0,19.91919708251953,1.0,283.145751953125,283.2567138671875,293.0984191894531,293.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0774765387177467,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862300,302.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260986328125,0.3787938356399536,1.0,0.000669953180477,302.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260986328125,0.3787938356399536,1.0,0.0007054929737932,303.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260986328125,0.3787938356399536,1.0,0.000521074689459,302.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260986328125,0.3787938356399536,1.0,0.0007054929737932,302.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260986328125,0.3787938356399536,1.0,0.0033465549349784,283.5544738769531,284.95001220703125,298.89215087890625,292.95758056640625,299.0176086425781,298.9454650878906,284.0540771484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382820606231,0.0035691449884325,0.0035691370721906,-0.0212772600352764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1109708696603775,410.0,96.60065460205078,0.0,19.919178009033203,1.0,283.1456604003906,283.2567443847656,293.0896911621094,293.09429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0783092454075813,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862360,302.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285705566406,0.3787939250469208,1.0,0.000669952656608,302.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285705566406,0.3787939250469208,1.0,0.0007054923917166,303.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285705566406,0.3787939250469208,1.0,0.0005210742820054,302.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285705566406,0.3787939250469208,1.0,0.0007054923917166,302.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285705566406,0.3787939250469208,1.0,0.0033465521410107,283.5623779296875,284.95001220703125,298.88360595703125,292.9482727050781,299.00958251953125,298.9370422363281,284.0853271484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382778696715,0.0035691431257873,0.0035691349767148,-0.0211676247417926,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1100514680147171,410.0,96.19500732421876,0.0,19.919160842895508,1.0,283.1455993652344,283.2567749023437,293.0809326171875,293.0855407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.079129584133625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862420,302.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.3787940144538879,1.0,0.0006699521909467,302.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.3787940144538879,1.0,0.0007054919260554,303.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.3787940144538879,1.0,0.0005210739327594,302.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.3787940144538879,1.0,0.0007054919260554,302.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.3787940144538879,1.0,0.0033465500455349,283.57110595703125,284.95001220703125,298.8749694824219,292.9389953613281,299.00152587890625,298.9286499023437,284.1167907714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382736787199,0.0035691407974809,0.003569132881239,-0.0210455190390348,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1090274900197982,410.0,95.78522491455078,0.0,19.91914749145508,1.0,283.1455383300781,283.2568054199219,293.0721435546875,293.0767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0799378678202629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862480,302.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63592529296875,0.3787940442562103,1.0,0.0006699520163238,302.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.63592529296875,0.3787940442562103,1.0,0.0007054916932247,303.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63592529296875,0.3787940442562103,1.0,0.0005210737581364,302.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63592529296875,0.3787940442562103,1.0,0.0007054916932247,302.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.63592529296875,0.3787940442562103,1.0,0.0033465488813817,283.58062744140625,284.95001220703125,298.8662109375,292.92974853515625,298.9934387207031,298.9202575683594,284.1484069824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382694877684,0.0035691387020051,0.0035691307857632,-0.0209360439330339,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1081094294786453,410.0,95.37216186523438,0.0,19.91914176940918,1.0,283.1454772949219,283.2568054199219,293.0633239746094,293.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0807345286011695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862540,302.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.3787940442562103,1.0,0.0006699520745314,302.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.3787940442562103,1.0,0.00070549180964,303.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.3787940442562103,1.0,0.0005210738163441,302.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.3787940442562103,1.0,0.00070549180964,302.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407775878906,0.3787940442562103,1.0,0.003346549347043,283.5909423828125,284.95001220703125,298.8572998046875,292.9205322265625,298.9852905273437,298.911865234375,284.18023681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382666938006,0.0035691373050212,0.0035691293887794,-0.0208558551967144,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1074369624257087,410.0,94.9564208984375,0.0,19.91914367675781,1.0,283.1454162597656,283.2568359375,293.0544738769531,293.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.081519640982151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862600,302.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.3787940442562103,1.0,0.0006699520745314,302.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.3787940442562103,1.0,0.00070549180964,303.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.3787940442562103,1.0,0.0005210738163441,302.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.3787940442562103,1.0,0.00070549180964,302.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.3787940442562103,1.0,0.003346549347043,283.6020202636719,284.95001220703125,298.8482971191406,292.911376953125,298.97711181640625,298.9034118652344,284.2121887207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382648311555,0.0035691363736987,0.0035691284574568,-0.020804351195693,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1070050373673439,410.0,94.5384292602539,0.0,19.91914367675781,1.0,283.14532470703125,283.2568664550781,293.0456237792969,293.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.082293726503849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862660,302.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528625488281,0.3787940740585327,1.0,0.0006699518999084,302.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528625488281,0.3787940740585327,1.0,0.000705491635017,303.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528625488281,0.3787940740585327,1.0,0.0005210736999288,302.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528625488281,0.3787940740585327,1.0,0.000705491635017,302.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528625488281,0.3787940740585327,1.0,0.0033465484157204,283.6138610839844,284.95001220703125,298.8391418457031,292.9022521972656,298.9688720703125,298.8948669433594,284.2442932128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382629685103,0.0035691354423761,0.0035691275261342,-0.0207611452788114,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1066427379846572,410.0,94.11862182617188,0.0,19.91913795471192,1.0,283.145263671875,283.25689697265625,293.0367431640625,293.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0830568671226501,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862720,302.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600341796875,0.3787940740585327,1.0,0.0006699518417008,302.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600341796875,0.3787940740585327,1.0,0.0007054915186017,303.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600341796875,0.3787940740585327,1.0,0.0005210736417211,302.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600341796875,0.3787940740585327,1.0,0.0007054915186017,302.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600341796875,0.3787940740585327,1.0,0.0033465481828898,283.6264343261719,284.95001220703125,298.8298645019531,292.8932189941406,298.9605407714844,298.8862609863281,284.27655029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382615715265,0.0035691347438842,0.0035691268276423,-0.0207239873707294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1063311323523521,410.0,93.69720458984376,0.0,19.91913604736328,1.0,283.14520263671875,283.2569274902344,293.0278625488281,293.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0838095471262931,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862780,302.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66796875,0.3787940740585327,1.0,0.0006699518417008,302.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66796875,0.3787940740585327,1.0,0.0007054915186017,303.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66796875,0.3787940740585327,1.0,0.0005210736417211,302.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66796875,0.3787940740585327,1.0,0.0007054915186017,302.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66796875,0.3787940740585327,1.0,0.0033465479500591,283.63970947265625,284.95001220703125,298.8204345703125,292.8842468261719,298.9521789550781,298.8775634765625,284.3089294433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382606402039,0.0035691342782229,0.003569126361981,-0.0206952430307865,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1060900688171386,410.0,93.27456665039062,0.0,19.91913414001465,1.0,283.1451416015625,283.2569274902344,293.0189819335937,293.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0845519378781318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862840,302.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787940740585327,1.0,0.0006699518417008,302.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787940740585327,1.0,0.0007054915186017,303.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787940740585327,1.0,0.0005210736417211,302.359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787940740585327,1.0,0.0007054915186017,302.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766052246094,0.3787940740585327,1.0,0.0033465481828898,283.6537170410156,284.95001220703125,298.81085205078125,292.8753662109375,298.9437561035156,298.8687744140625,284.3414001464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382601745426,0.0035691338125616,0.0035691261291503,-0.0206760857254266,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1059294193983078,410.0,92.85079193115234,0.0,19.91913414001465,1.0,283.14508056640625,283.2569580078125,293.0101013183594,293.0148010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0852844342589378,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862900,302.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787940740585327,1.0,0.0006699518999084,302.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787940740585327,1.0,0.000705491635017,303.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787940740585327,1.0,0.0005210736999288,302.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787940740585327,1.0,0.000705491635017,302.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.3787940740585327,1.0,0.0033465484157204,283.6683654785156,284.95001220703125,298.8011169433594,292.8665466308594,298.93524169921875,298.85986328125,284.3739929199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382597088813,0.0035691338125616,0.0035691258963197,-0.0206678044050931,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1058599725365638,410.0,92.42632293701172,0.0,19.91913604736328,1.0,283.1449890136719,283.2569885253906,293.001220703125,293.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0860072150826454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17862960,302.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.696044921875,0.3787940442562103,1.0,0.0006699520163238,302.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.696044921875,0.3787940442562103,1.0,0.0007054917514324,303.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.696044921875,0.3787940442562103,1.0,0.0005210738163441,302.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.696044921875,0.3787940442562103,1.0,0.0007054917514324,302.0,297.1499938964844,293.1499938964844,0.0,-0.0,283.696044921875,0.3787940442562103,1.0,0.0033465491142123,283.6837158203125,284.95001220703125,298.7912292480469,292.8578491210937,298.9266357421875,298.850830078125,284.4066467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382597088813,0.0035691338125616,0.0035691258963197,-0.0206716544926166,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1058922484517097,410.0,92.00130462646484,0.0,19.919139862060547,1.0,283.1449279785156,283.25701904296875,292.99237060546875,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0867206305265426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863020,302.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787940144538879,1.0,0.0006699521909467,302.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787940144538879,1.0,0.0007054919260554,303.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787940144538879,1.0,0.0005210739327594,302.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787940144538879,1.0,0.0007054919260554,301.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.3787940144538879,1.0,0.0033465500455349,283.69970703125,284.95001220703125,298.7811889648437,292.8492431640625,298.9179382324219,298.8416442871094,284.4393920898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382606402039,0.0035691342782229,0.003569126361981,-0.0206889118999242,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1060369685292244,410.0,91.57595825195312,0.0,19.919145584106445,1.0,283.1448669433594,283.2570495605469,292.9835205078125,292.9881896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.087424948811531,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863080,302.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.3787939846515655,1.0,0.0006699524237774,302.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.3787939846515655,1.0,0.000705492158886,303.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.3787939846515655,1.0,0.0005210741073824,302.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.3787939846515655,1.0,0.000705492158886,301.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.3787939846515655,1.0,0.0033465512096881,283.71630859375,284.95001220703125,298.7709655761719,292.8407897949219,298.9091796875,298.8323059082031,284.4721984863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382615715265,0.0035691347438842,0.0035691268276423,-0.0207211151719093,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1063070073723793,410.0,91.1505126953125,0.0,19.919153213500977,1.0,283.1448059082031,283.257080078125,292.9747009277344,292.9793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0881205946207046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863140,302.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.3787939250469208,1.0,0.0006699527148157,302.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.3787939250469208,1.0,0.000705492508132,303.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.3787939250469208,1.0,0.000521074340213,302.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.3787939250469208,1.0,0.000705492508132,301.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.3787939250469208,1.0,0.003346552606672,283.7335205078125,284.95001220703125,298.7605895996094,292.8324279785156,298.9002990722656,298.82281494140625,284.50506591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382634341716,0.0035691356752067,0.0035691277589648,-0.0207688696682453,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1067074611783027,410.0,90.72526550292967,0.0,19.919160842895508,1.0,283.14471435546875,283.2571105957031,292.9659118652344,292.9705505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.088807538151741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863200,302.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.378793865442276,1.0,0.0006699531222693,302.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.378793865442276,1.0,0.0007054929155856,303.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.378793865442276,1.0,0.0005210746312513,302.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.378793865442276,1.0,0.0007054929155856,301.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.378793865442276,1.0,0.0033465544693171,283.7513427734375,284.95001220703125,298.75,292.8241882324219,298.891357421875,298.81317138671875,284.5379943847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382657624781,0.0035691368393599,0.0035691289231181,-0.0208359062671661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1072696074843406,410.0,90.30021667480467,0.0,19.919172286987305,1.0,283.1446533203125,283.2571105957031,292.9571533203125,292.9617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0894862860441207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863260,302.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75640869140625,0.3787937462329864,1.0,0.0006699537625536,302.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75640869140625,0.3787937462329864,1.0,0.0007054935558699,303.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75640869140625,0.3787937462329864,1.0,0.0005210751551203,302.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75640869140625,0.3787937462329864,1.0,0.0007054935558699,301.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75640869140625,0.3787937462329864,1.0,0.0033465577289462,283.7697448730469,284.95001220703125,298.73907470703125,292.8158874511719,298.8822631835937,298.8033142089844,284.5709533691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382694877684,0.0035691387020051,0.0035691305529326,-0.0209289789199829,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1080500930547714,410.0,89.87551879882812,0.0,19.91919136047364,1.0,283.14459228515625,283.25714111328125,292.9484558105469,292.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0901568457484245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863320,302.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.3787935972213745,1.0,0.0006699545774608,302.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.3787935972213745,1.0,0.0007054944289848,303.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.3787935972213745,1.0,0.0005210757954046,302.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.3787935972213745,1.0,0.0007054944289848,301.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.3787935972213745,1.0,0.0033465616870671,283.7886962890625,284.95001220703125,298.7276306152344,292.80718994140625,298.8730773925781,298.793212890625,284.6039123535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382741443812,0.0035691410303115,0.0035691331140697,-0.0210647583007812,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1091887056827545,410.0,89.44832611083984,0.0,19.91921615600586,1.0,283.14453125,283.2571716308594,292.9397277832031,292.9443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0908195525407791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863380,302.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.3787934184074402,1.0,0.0006699555087834,302.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.3787934184074402,1.0,0.000705495418515,303.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.3787934184074402,1.0,0.0005210764938965,302.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.3787934184074402,1.0,0.000705495418515,301.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78497314453125,0.3787934184074402,1.0,0.00334656634368,283.8081970214844,284.95001220703125,298.7156677246094,292.7981872558594,298.8637084960937,298.78277587890625,284.6369323730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382806636393,0.0035691442899405,0.0035691363736987,-0.0212416071444749,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1106717512011528,410.0,89.01780700683594,0.0,19.91924476623535,1.0,283.1444702148437,283.2572021484375,292.9309997558594,292.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0914743244647979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863440,302.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.3787932395935058,1.0,0.0006699565565213,302.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.3787932395935058,1.0,0.0007054965244606,302.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.3787932395935058,1.0,0.0005210773670114,302.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.3787932395935058,1.0,0.0007054965244606,301.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.3787932395935058,1.0,0.0033465719316154,283.8282165527344,284.95001220703125,298.7032165527344,292.7888488769531,298.8541564941406,298.77197265625,284.669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382885798811,0.0035691484808921,0.0035691403318196,-0.0214593522250652,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1124977618455886,410.0,88.58306121826172,0.0,19.91927719116211,1.0,283.1443786621094,283.2572326660156,292.9222717285156,292.9268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0921212881803512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863500,302.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.3787930011749267,1.0,0.0006699577788822,302.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.3787930011749267,1.0,0.0007054978050291,302.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.3787930011749267,1.0,0.000521078298334,302.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.3787930011749267,1.0,0.0007054978050291,301.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.3787930011749267,1.0,0.0033465779852122,283.8487548828125,284.95001220703125,298.69024658203125,292.7792053222656,298.84442138671875,298.7607421875,284.70294189453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382983587682,0.003569153137505,0.0035691449884325,-0.0217177290469408,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.114664539694786,410.0,88.14427185058594,0.0,19.919313430786133,1.0,283.1443176269531,283.2572631835937,292.9134521484375,292.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0927603393793106,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863560,302.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321533203125,0.3787927627563476,1.0,0.000669959175866,302.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321533203125,0.3787927627563476,1.0,0.0007054992602206,302.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321533203125,0.3787927627563476,1.0,0.0005210793460719,302.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321533203125,0.3787927627563476,1.0,0.0007054992602206,301.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321533203125,0.3787927627563476,1.0,0.0033465847373008,283.8697814941406,284.95001220703125,298.6768493652344,292.7692565917969,298.83447265625,298.74908447265625,284.7359619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383090689778,0.0035691587254405,0.0035691503435373,-0.0220161154866218,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1171668767929077,410.0,87.70140838623047,0.0,19.919353485107425,1.0,283.1442565917969,283.2572937011719,292.90460205078125,292.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.093391552567482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863620,302.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787924945354461,1.0,0.0006699606310576,302.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787924945354461,1.0,0.0007055007736198,302.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787924945354461,1.0,0.0005210805102251,302.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787924945354461,1.0,0.0007055007736198,301.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.3787924945354461,1.0,0.0033465919550508,283.89129638671875,284.95001220703125,298.6629638671875,292.7590026855469,298.8243103027344,298.7369079589844,284.7689819335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383216418325,0.0035691650118678,0.003569156397134,-0.022353783249855,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1199987083673477,410.0,87.25464630126953,0.0,19.919397354125977,1.0,283.1441955566406,283.25732421875,292.8956604003906,292.900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0940149426460266,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863680,302.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.3787921965122223,1.0,0.0006699622026644,302.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.3787921965122223,1.0,0.000705502461642,302.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.3787921965122223,1.0,0.000521081732586,302.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.3787921965122223,1.0,0.000705502461642,301.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.3787921965122223,1.0,0.0033466001041233,283.91326904296875,284.95001220703125,298.64862060546875,292.7485046386719,298.8139038085937,298.7242431640625,284.8019714355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383351460099,0.0035691719967871,0.0035691633820533,-0.0227297525852918,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.123151808977127,410.0,86.80413055419922,0.0,19.9194450378418,1.0,283.1441345214844,283.2573547363281,292.8866271972656,292.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0946305841207504,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863740,302.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.3787918984889984,1.0,0.0006699639488942,302.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.3787918984889984,1.0,0.0007055043242871,302.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.3787918984889984,1.0,0.0005210830713622,302.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.3787918984889984,1.0,0.0007055043242871,301.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.3787918984889984,1.0,0.0033466087188571,283.9356994628906,284.95001220703125,298.63385009765625,292.7377319335937,298.80322265625,298.71099853515625,284.8349304199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383505128324,0.0035691796801984,0.0035691708326339,-0.0231428109109401,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1266160458326339,410.0,86.35022735595703,0.0,19.919496536254883,1.0,283.14404296875,283.25738525390625,292.87750244140625,292.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0952383950352668,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863800,302.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.3787915706634521,1.0,0.0006699657533317,302.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.3787915706634521,1.0,0.0007055062451399,302.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.3787915706634521,1.0,0.000521084468346,302.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.3787915706634521,1.0,0.0007055062451399,301.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.3787915706634521,1.0,0.0033466177992522,283.95855712890625,284.95001220703125,298.6186218261719,292.7266845703125,298.7922668457031,298.6972351074219,284.86785888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383668109774,0.0035691880621016,0.0035691789817065,-0.0235913936048746,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1303782910108566,410.0,85.8929672241211,0.0,19.919551849365234,1.0,283.1439819335937,283.2574157714844,292.8682556152344,292.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0958385318517685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863860,302.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.3787912130355835,1.0,0.0006699677323922,302.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.3787912130355835,1.0,0.0007055082824081,302.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.3787912130355835,1.0,0.0005210859817452,302.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.3787912130355835,1.0,0.0007055082824081,301.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.3787912130355835,1.0,0.0033466273453086,283.9818115234375,284.95001220703125,298.6029968261719,292.71539306640625,298.78106689453125,298.682861328125,284.9007568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383845061063,0.003569196909666,0.0035691878292709,-0.0240737665444612,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1344240754842758,410.0,85.43272399902344,0.0,19.91961097717285,1.0,283.1439208984375,283.2574462890625,292.85888671875,292.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0964309051632881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863920,302.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.3787908554077148,1.0,0.0006699697114527,302.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.3787908554077148,1.0,0.0007055103778839,302.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.3787908554077148,1.0,0.0005210875533521,302.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.3787908554077148,1.0,0.0007055103778839,301.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.3787908554077148,1.0,0.0033466375898569,284.0054931640625,284.95001220703125,298.5869445800781,292.7038879394531,298.7695617675781,298.6679382324219,284.9336242675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384035982191,0.0035692064557224,0.0035691971424967,-0.0245876163244247,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1387339830398559,410.0,84.96953582763672,0.0,19.91967010498047,1.0,283.14385986328125,283.2574768066406,292.8493957519531,292.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0970157012343406,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17863980,302.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607238769531,0.3787904679775238,1.0,0.0006699718069285,302.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607238769531,0.3787904679775238,1.0,0.000705512589775,302.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607238769531,0.3787904679775238,1.0,0.0005210891831666,302.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607238769531,0.3787904679775238,1.0,0.000705512589775,301.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607238769531,0.3787904679775238,1.0,0.0033466480672359,284.029541015625,284.95001220703125,298.57049560546875,292.692138671875,298.7577514648437,298.6524353027344,284.9664611816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384231559932,0.0035692164674401,0.0035692069213837,-0.0251305028796196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1432875841856002,410.0,84.5037841796875,0.0,19.91973304748535,1.0,283.1437683105469,283.25750732421875,292.8397827148437,292.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0975928381085395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864040,302.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.3787900805473327,1.0,0.0006699740188196,302.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.3787900805473327,1.0,0.0007055148598738,302.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.3787900805473327,1.0,0.0005210908711887,302.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.3787900805473327,1.0,0.0007055148598738,301.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.3787900805473327,1.0,0.0033466587774455,284.0539855957031,284.95001220703125,298.5536804199219,292.6802062988281,298.74566650390625,298.6363830566406,284.99920654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384441107511,0.003569226944819,0.003569217165932,-0.0256993174552917,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1480588465929031,410.0,84.03547668457031,0.0,19.9197998046875,1.0,283.1437072753906,283.2575378417969,292.8300170898437,292.8351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0981625020503997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864100,302.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.3787896931171417,1.0,0.0006699762307107,302.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.3787896931171417,1.0,0.0007055172463878,302.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.3787896931171417,1.0,0.0005210926174186,302.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.3787896931171417,1.0,0.0007055172463878,301.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.3787896931171417,1.0,0.0033466699533164,284.0787658691406,284.95001220703125,298.5364685058594,292.6680603027344,298.7332458496094,298.6197509765625,285.03192138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384659968316,0.0035692378878593,0.0035692278761416,-0.0262913610786199,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.153025135397911,410.0,83.56501007080078,0.0,19.91986656188965,1.0,283.1436462402344,283.257568359375,292.8200988769531,292.8253479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0987246111035347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864160,302.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.3787891566753387,1.0,0.0006699791993014,302.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.3787891566753387,1.0,0.0007055203313939,302.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.3787891566753387,1.0,0.000521094945725,302.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.3787891566753387,1.0,0.0007055203313939,301.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.3787891566753387,1.0,0.0033466848544776,284.1039123535156,284.95001220703125,298.5188903808594,292.6557312011719,298.7205505371094,298.6025390625,285.0645751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384897455573,0.0035692499950528,0.0035692397505044,-0.0269410889595747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1584755182266235,410.0,83.09235382080078,0.0,19.91995429992676,1.0,283.1435852050781,283.2575988769531,292.81005859375,292.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.099279336631298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
