time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864220,302.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.3787886500358581,1.0,0.0006699819350615,302.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.3787886500358581,1.0,0.0007055232417769,302.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.3787886500358581,1.0,0.0005210970994085,302.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.3787886500358581,1.0,0.0007055232417769,301.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443725585937,0.3787886500358581,1.0,0.0033466985914856,284.1293640136719,284.95001220703125,298.5009765625,292.6432189941406,298.70751953125,298.58477783203125,285.0971374511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385158225893,0.0035692632663995,0.0035692527890205,-0.0276552662253379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.164466843008995,410.0,82.61776733398438,0.0,19.9200382232666,1.0,283.1435241699219,283.25762939453125,292.79986572265625,292.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0998267009854316,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864280,302.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.3787882328033447,1.0,0.0006699843215756,302.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.3787882328033447,1.0,0.0007055257447063,302.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.3787882328033447,1.0,0.0005210989038459,302.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.3787882328033447,1.0,0.0007055257447063,301.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0662841796875,0.3787882328033447,1.0,0.0033467104658484,284.1551513671875,284.95001220703125,298.4826965332031,292.63055419921875,298.6941833496094,298.5664978027344,285.1296691894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385423652827,0.0035692765377461,0.0035692658275365,-0.0283689051866531,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1704539954662323,410.0,82.14154815673828,0.0,19.920108795166016,1.0,283.1434326171875,283.2576599121094,292.7895202636719,292.79498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1003668755292892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864340,302.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.3787879645824432,1.0,0.0006699857767671,302.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.3787879645824432,1.0,0.0007055272581055,302.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.3787879645824432,1.0,0.0005211000679992,302.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.3787879645824432,1.0,0.0007055272581055,301.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.3787879645824432,1.0,0.0033467176835983,284.18121337890625,284.95001220703125,298.4640808105469,292.61773681640625,298.6805419921875,298.54766845703125,285.1620788574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385665796697,0.0035692886449396,0.0035692777018994,-0.0290294513106346,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1759960353374481,410.0,81.66407012939453,0.0,19.92015266418457,1.0,283.14337158203125,283.2576904296875,292.779052734375,292.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1008997783064842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864400,302.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.3787877857685089,1.0,0.000669986824505,302.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.3787877857685089,1.0,0.0007055283640511,302.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.3787877857685089,1.0,0.0005211008246988,302.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.3787877857685089,1.0,0.0007055283640511,301.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.3787877857685089,1.0,0.0033467228058725,284.20758056640625,284.95001220703125,298.4451599121094,292.6047668457031,298.66656494140625,298.52850341796875,285.1944580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138586603105,0.0035692988894879,0.003569287713617,-0.0295793302357196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1806097775697708,410.0,81.18537139892578,0.0,19.92018318176269,1.0,283.143310546875,283.2577209472656,292.7684020996094,292.7740173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1014256477355957,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864460,302.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.378787636756897,1.0,0.0006699875812046,302.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.378787636756897,1.0,0.0007055291789583,302.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.378787636756897,1.0,0.000521101464983,302.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.378787636756897,1.0,0.0007055291789583,301.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.378787636756897,1.0,0.0033467267639935,284.2342529296875,284.95001220703125,298.4259338378906,292.5916748046875,298.6522827148437,298.5090026855469,285.2267150878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386029012501,0.0035693072713911,0.0035692958626896,-0.0300271585583686,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1843674182891845,410.0,80.70562744140625,0.0,19.92020797729492,1.0,283.14324951171875,283.2577514648437,292.75762939453125,292.7633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1019444093108177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864520,302.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576843261719,0.378787636756897,1.0,0.0006699876394122,302.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576843261719,0.378787636756897,1.0,0.000705529237166,302.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576843261719,0.378787636756897,1.0,0.000521101464983,302.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576843261719,0.378787636756897,1.0,0.000705529237166,301.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576843261719,0.378787636756897,1.0,0.0033467269968241,284.2611694335937,284.95001220703125,298.4063720703125,292.5784606933594,298.6376953125,298.4892883300781,285.2589111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386150084435,0.0035693133249878,0.0035693016834557,-0.0303491409868001,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.187069222331047,410.0,80.22491455078125,0.0,19.92020797729492,1.0,283.1431884765625,283.2577819824219,292.7467041015625,292.7524719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1024563014507293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864580,302.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.3787877559661865,1.0,0.0006699868827126,302.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.3787877559661865,1.0,0.0007055284222587,302.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.3787877559661865,1.0,0.0005211008829064,302.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.3787877559661865,1.0,0.0007055284222587,301.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.3787877559661865,1.0,0.0033467232715338,284.288330078125,284.95001220703125,298.3865661621094,292.5651550292969,298.6227722167969,298.4693908691406,285.2909851074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386215277016,0.0035693163517862,0.0035693049430847,-0.0305234398692846,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1885318756103515,410.0,79.74347686767578,0.0,19.920185089111328,1.0,283.1430969238281,283.2578125,292.7356262207031,292.741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1029612571001052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864640,302.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054443359375,0.3787878751754761,1.0,0.0006699864170514,302.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054443359375,0.3787878751754761,1.0,0.0007055279565975,302.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054443359375,0.3787878751754761,1.0,0.0005211005336605,302.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054443359375,0.3787878751754761,1.0,0.0007055279565975,301.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054443359375,0.3787878751754761,1.0,0.0033467207103967,284.31573486328125,284.95001220703125,298.366455078125,292.5517272949219,298.6075439453125,298.44940185546875,285.322998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138623856008,0.0035693177487701,0.0035693061072379,-0.030588136985898,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1890747994184494,410.0,79.26134490966797,0.0,19.9201717376709,1.0,283.1430358886719,283.2578430175781,292.72442626953125,292.7303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1034595221281051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864700,302.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.3787877261638641,1.0,0.0006699871155433,302.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.3787877261638641,1.0,0.000705528713297,302.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.3787877261638641,1.0,0.0005211011157371,302.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.3787877261638641,1.0,0.000705528713297,301.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.3787877261638641,1.0,0.003346724435687,284.3433837890625,284.95001220703125,298.3460693359375,292.5382385253906,298.5920104980469,298.4293212890625,285.3548889160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386247873306,0.0035693182144314,0.0035693065728992,-0.0306168440729379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1893156617879867,410.0,78.77852630615234,0.0,19.92019271850586,1.0,283.1429748535156,283.25787353515625,292.71307373046875,292.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1039510667324066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864760,302.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544250488281,0.3787877559661865,1.0,0.0006699871155433,302.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544250488281,0.3787877559661865,1.0,0.0007055286550894,302.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544250488281,0.3787877559661865,1.0,0.0005211010575294,302.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544250488281,0.3787877559661865,1.0,0.0007055286550894,301.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544250488281,0.3787877559661865,1.0,0.0033467242028564,284.3712158203125,284.95001220703125,298.325439453125,292.524658203125,298.576171875,298.4091186523437,285.3866882324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138627115637,0.0035693196114152,0.0035693077370524,-0.0306878071278333,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1899111568927765,410.0,78.29534912109375,0.0,19.920190811157227,1.0,283.1429138183594,283.2579040527344,292.7015991210937,292.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1044359132647514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864820,302.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.3787878155708313,1.0,0.0006699867080897,302.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.3787878155708313,1.0,0.0007055283058434,302.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.3787878155708313,1.0,0.0005211007664911,302.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.3787878155708313,1.0,0.0007055283058434,301.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.3787878155708313,1.0,0.0033467225730419,284.3992919921875,284.95001220703125,298.3045654296875,292.5110168457031,298.5599975585937,298.3887634277344,285.4183959960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386280469596,0.0035693198442459,0.0035693082027137,-0.030706925317645,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1900715976953506,410.0,77.81207275390625,0.0,19.92017936706543,1.0,283.142822265625,283.2579345703125,292.69000244140625,292.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1049143224954605,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864880,302.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.3787879049777984,1.0,0.0006699861842207,302.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.3787879049777984,1.0,0.0007055277237668,302.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.3787879049777984,1.0,0.0005211003590375,302.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.3787879049777984,1.0,0.0007055277237668,301.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.3787879049777984,1.0,0.0033467195462435,284.42755126953125,284.95001220703125,298.2834777832031,292.497314453125,298.5435791015625,298.3682861328125,285.4499816894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386266499757,0.0035693191457539,0.0035693075042217,-0.0306701138615608,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1897627264261245,410.0,77.3288345336914,0.0,19.92016220092773,1.0,283.14276123046875,283.2579650878906,292.6782531738281,292.6844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1053864434361457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17864940,302.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3300476074219,0.3787880539894104,1.0,0.0006699854275211,302.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3300476074219,0.3787880539894104,1.0,0.0007055269088596,302.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3300476074219,0.3787880539894104,1.0,0.0005210997769609,302.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3300476074219,0.3787880539894104,1.0,0.0007055269088596,301.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3300476074219,0.3787880539894104,1.0,0.0033467158209532,284.4559936523437,284.95001220703125,298.2621459960937,292.48358154296875,298.5268249511719,298.3476867675781,285.4814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386233903467,0.0035693175159394,0.0035693058744072,-0.0305764097720384,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.18897645175457,410.0,76.84600830078125,0.0,19.92013931274414,1.0,283.1427001953125,283.25799560546875,292.6664123535156,292.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.10585218667984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865000,302.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.3787882328033447,1.0,0.0006699844379909,302.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.3787882328033447,1.0,0.0007055258611217,302.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.3787882328033447,1.0,0.0005210990202613,302.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.3787882328033447,1.0,0.0007055258611217,301.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.3787882328033447,1.0,0.0033467109315097,284.4845886230469,284.95001220703125,298.2406005859375,292.4698181152344,298.5097961425781,298.3269958496094,285.5128173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386178024113,0.0035693147219717,0.0035693030804395,-0.0304258335381746,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1877129673957824,410.0,76.3635025024414,0.0,19.92011070251465,1.0,283.14263916015625,283.2580261230469,292.6544494628906,292.6607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1063118427991867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865060,302.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.3787884414196014,1.0,0.0006699833320453,302.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.3787884414196014,1.0,0.0007055246969684,302.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.3787884414196014,1.0,0.0005210981471464,302.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.3787884414196014,1.0,0.0007055246969684,301.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817138671875,0.3787884414196014,1.0,0.0033467053435742,284.51336669921875,284.95001220703125,298.2188415527344,292.4560546875,298.4924621582031,298.30621337890625,285.5440673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386103518307,0.0035693107638508,0.0035692993551492,-0.0302194114774465,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.185980886220932,410.0,75.88168334960938,0.0,19.92007637023925,1.0,283.142578125,283.258056640625,292.64239501953125,292.6487731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.106765329837799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865120,302.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.3787886798381805,1.0,0.0006699819932691,302.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.3787886798381805,1.0,0.0007055232999846,302.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.3787886798381805,1.0,0.0005210970994085,302.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.3787886798381805,1.0,0.0007055232999846,301.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40789794921875,0.3787886798381805,1.0,0.0033466988243162,284.54229736328125,284.95001220703125,298.1968994140625,292.4422607421875,298.4748840332031,298.2853698730469,285.5751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386005729436,0.0035693061072379,0.0035692946985363,-0.0299599282443523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1838036179542541,410.0,75.4004898071289,0.0,19.92003631591797,1.0,283.1424865722656,283.2580871582031,292.6302185058594,292.6366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1072129309177398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865180,302.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.378788948059082,1.0,0.0006699805962853,302.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.378788948059082,1.0,0.0007055217865854,302.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.378788948059082,1.0,0.0005210959934629,302.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.378788948059082,1.0,0.0007055217865854,301.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.378788948059082,1.0,0.0033466916065663,284.5713806152344,284.95001220703125,298.1748046875,292.4284973144531,298.4570007324219,298.2644958496094,285.606201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385893970727,0.0035693002864718,0.0035692891106009,-0.0296506639569997,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1812086850404739,410.0,74.92034912109375,0.0,19.91999244689941,1.0,283.1424255371094,283.25811767578125,292.61798095703125,292.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1076545864343643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865240,302.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787892162799835,1.0,0.0006699790246784,302.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787892162799835,1.0,0.0007055201567709,302.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787892162799835,1.0,0.000521094771102,302.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787892162799835,1.0,0.0007055201567709,301.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.3787892162799835,1.0,0.003346683923155,284.6005859375,284.95001220703125,298.1524963378906,292.4147033691406,298.4388732910156,298.2435607910156,285.6370849609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385763585567,0.0035692937672138,0.0035692825913429,-0.0292964503169059,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1782366782426834,410.0,74.44111633300781,0.0,19.9199447631836,1.0,283.1423645019531,283.2581481933594,292.6056213378906,292.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1080905944108963,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865300,302.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.3787895143032074,1.0,0.0006699773948639,302.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.3787895143032074,1.0,0.0007055184105411,302.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.3787895143032074,1.0,0.0005210934905335,302.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.3787895143032074,1.0,0.0007055184105411,301.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.3787895143032074,1.0,0.0033466757740825,284.6299133300781,284.95001220703125,298.13006591796875,292.4009704589844,298.42047119140625,298.2226257324219,285.6678466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385619230568,0.0035692863166332,0.0035692753735929,-0.0289017390459775,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1749249547719955,410.0,73.96322631835938,0.0,19.91989517211914,1.0,283.1423034667969,283.2582092285156,292.5932006835937,292.5997619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1085208803415298,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865360,302.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.3787898421287536,1.0,0.0006699756486341,302.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.3787898421287536,1.0,0.0007055166061036,302.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.3787898421287536,1.0,0.0005210921517573,302.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.3787898421287536,1.0,0.0007055166061036,301.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.3787898421287536,1.0,0.0033466671593487,284.65936279296875,284.95001220703125,298.10748291015625,292.38726806640625,298.4018249511719,298.20166015625,285.698486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138546090573,0.0035692784003913,0.0035692676901817,-0.0284731090068817,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1713287681341171,410.0,73.48672485351562,0.0,19.91984367370605,1.0,283.1422424316406,283.2582397460937,292.5806884765625,292.5872802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1089456230401992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865420,302.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.3787901699542999,1.0,0.0006699739024043,302.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.3787901699542999,1.0,0.0007055147434584,302.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.3787901699542999,1.0,0.0005210908129811,302.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.3787901699542999,1.0,0.0007055147434584,301.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.3787901699542999,1.0,0.0033466583117842,284.6889038085937,284.95001220703125,298.0847473144531,292.3736267089844,298.3829040527344,298.1806945800781,285.7289733886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385293267667,0.0035692700184881,0.0035692593082785,-0.0280165188014507,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1674981117248535,410.0,73.01172637939453,0.0,19.919790267944336,1.0,283.14215087890625,283.2582702636719,292.568115234375,292.57476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1093649640679359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865480,302.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.3787904977798462,1.0,0.0006699720979668,302.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.3787904977798462,1.0,0.0007055128808133,302.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.3787904977798462,1.0,0.0005210894159972,302.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.3787904977798462,1.0,0.0007055128808133,301.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.3787904977798462,1.0,0.0033466492313891,284.71856689453125,284.95001220703125,298.0619201660156,292.36004638671875,298.36376953125,298.1597595214844,285.75933837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385116316378,0.0035692611709237,0.0035692506935447,-0.027538850903511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1634907573461532,410.0,72.53826904296875,0.0,19.919736862182617,1.0,283.14208984375,283.25830078125,292.5555114746094,292.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1097791269421577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865540,302.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.37879079580307,1.0,0.0006699702935293,302.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.37879079580307,1.0,0.0007055110181681,302.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.37879079580307,1.0,0.0005210880190134,302.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.37879079580307,1.0,0.0007055110181681,301.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.37879079580307,1.0,0.0033466403838247,284.748291015625,284.95001220703125,298.0389404296875,292.3465270996094,298.3443908691406,298.1387939453125,285.7895812988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384934708476,0.0035692520905286,0.0035692416131496,-0.0270454101264476,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1593511998653412,410.0,72.06681060791016,0.0,19.919681549072266,1.0,283.1420288085937,283.2583312988281,292.5428161621094,292.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1101880371570587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865600,302.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.3787911236286163,1.0,0.0006699685472995,302.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.3787911236286163,1.0,0.0007055090973153,302.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.3787911236286163,1.0,0.0005210866220295,302.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.3787911236286163,1.0,0.0007055090973153,301.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.3787911236286163,1.0,0.0033466315362602,284.7781066894531,284.95001220703125,298.015869140625,292.33306884765625,298.3247985839844,298.11785888671875,285.8196716308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384753100574,0.0035692427773028,0.0035692325327545,-0.026543827727437,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1551435142755508,410.0,71.59724426269531,0.0,19.919628143310547,1.0,283.1419677734375,283.25836181640625,292.5301208496094,292.5368347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1105919778347015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865660,302.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.3787914514541626,1.0,0.0006699668010696,302.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.3787914514541626,1.0,0.0007055072928778,302.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.3787914514541626,1.0,0.0005210852832533,302.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.3787914514541626,1.0,0.0007055072928778,301.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.3787914514541626,1.0,0.0033466229215264,284.8080139160156,284.95001220703125,297.99273681640625,292.3197326660156,298.30499267578125,298.096923828125,285.8496398925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384566836059,0.0035692332312464,0.0035692234523594,-0.0260397288948297,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1509148329496383,410.0,71.1300048828125,0.0,19.91957664489746,1.0,283.1418762207031,283.2583923339844,292.5173645019531,292.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1109908893704414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865720,302.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.3787917494773865,1.0,0.0006699651130475,302.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.3787917494773865,1.0,0.000705505546648,302.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.3787917494773865,1.0,0.0005210840026848,302.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.3787917494773865,1.0,0.000705505546648,301.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.3787917494773865,1.0,0.0033466145396232,284.83795166015625,284.95001220703125,297.969482421875,292.3064880371094,298.28497314453125,298.0760192871094,285.87945556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384385228157,0.0035692241508513,0.0035692143719643,-0.0255392864346504,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1467169672250747,410.0,70.6648941040039,0.0,19.91952514648437,1.0,283.1418151855469,283.2584228515625,292.50457763671875,292.5113220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1113850995898246,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865780,302.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.3787920475006103,1.0,0.0006699635414406,302.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.3787920475006103,1.0,0.0007055038586258,302.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.3787920475006103,1.0,0.0005210827221162,302.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.3787920475006103,1.0,0.0007055038586258,301.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.3787920475006103,1.0,0.0033466066233813,284.86798095703125,284.95001220703125,297.9461975097656,292.2933654785156,298.2647399902344,298.0550842285156,285.9091186523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384203620254,0.0035692148376256,0.0035692055243998,-0.0250478126108646,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1425944566726684,410.0,70.20243072509766,0.0,19.919477462768555,1.0,283.1417541503906,283.25848388671875,292.4917907714844,292.49853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1117745265364646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865840,302.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787923157215118,1.0,0.0006699620280414,302.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787923157215118,1.0,0.0007055022288113,302.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787923157215118,1.0,0.000521081557963,301.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787923157215118,1.0,0.0007055022288113,301.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.3787923157215118,1.0,0.0033465989399701,284.8980407714844,284.95001220703125,297.9228210449219,292.2803649902344,298.24432373046875,298.0341796875,285.93865966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384026668965,0.0035692062228918,0.0035691966768354,-0.0245709028095006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.13859423995018,410.0,69.74238586425781,0.0,19.919431686401367,1.0,283.1416931152344,283.2585144042969,292.47900390625,292.4857482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1121594980359077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865900,302.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.3787925541400909,1.0,0.0006699606310576,302.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.3787925541400909,1.0,0.0007055007736198,302.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.3787925541400909,1.0,0.0005210804520174,301.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.3787925541400909,1.0,0.0007055007736198,301.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.3787925541400909,1.0,0.0033465919550508,284.9281311035156,284.95001220703125,297.8994140625,292.2675170898437,298.2237243652344,298.0132751464844,285.9680480957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383859030902,0.0035691976081579,0.0035691885277628,-0.024112919345498,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1347528845071792,410.0,69.28529357910156,0.0,19.919389724731445,1.0,283.1416320800781,283.258544921875,292.4661865234375,292.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1125399470329284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17865960,302.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.37879279255867,1.0,0.0006699592922814,302.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.37879279255867,1.0,0.0007054994348436,302.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.37879279255867,1.0,0.0005210794624872,301.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.37879279255867,1.0,0.0007054994348436,301.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.37879279255867,1.0,0.0033465854357928,284.9582824707031,284.95001220703125,297.8759765625,292.2547912597656,298.20294189453125,297.99237060546875,285.997314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383700706064,0.0035691896919161,0.003569180611521,-0.0236788801848888,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1311124712228775,410.0,68.83097076416016,0.0,19.91935157775879,1.0,283.1415405273437,283.2585754394531,292.4533996582031,292.46014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1129161342978477,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866020,302.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.3787930011749267,1.0,0.0006699581281282,302.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.3787930011749267,1.0,0.0007054982124827,302.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.3787930011749267,1.0,0.0005210785893723,301.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.3787930011749267,1.0,0.0007054982124827,301.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.3787930011749267,1.0,0.0033465796150267,284.98846435546875,284.95001220703125,297.8524780273437,292.24224853515625,298.1820068359375,297.971435546875,286.02642822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383551694452,0.0035691820085048,0.0035691731609404,-0.0232729762792587,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1277080923318863,410.0,68.37966918945312,0.0,19.91931533813477,1.0,283.1414794921875,283.25860595703125,292.44061279296875,292.4473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1132881864905357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866080,302.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.3787931799888611,1.0,0.0006699571385979,302.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.3787931799888611,1.0,0.0007054971065372,302.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.3787931799888611,1.0,0.000521077774465,301.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.3787931799888611,1.0,0.0007054971065372,301.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.3787931799888611,1.0,0.0033465744927525,285.0186462402344,284.95001220703125,297.8290100097656,292.2298583984375,298.160888671875,297.9504699707031,286.05535888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383416652679,0.0035691750235855,0.0035691664088517,-0.0228992905467748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1245740205049514,410.0,67.93157196044922,0.0,19.91928482055664,1.0,283.14141845703125,283.2586364746094,292.4278869628906,292.4346008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1136562302708625,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866140,302.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3787933588027954,1.0,0.000669956265483,302.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3787933588027954,1.0,0.0007054962334223,302.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3787933588027954,1.0,0.0005210770759731,301.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3787933588027954,1.0,0.0007054962334223,301.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3787933588027954,1.0,0.0033465703018009,285.0488586425781,284.95001220703125,297.8055114746094,292.2176513671875,298.1396484375,297.9294738769531,286.08416748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383290924131,0.0035691689699888,0.003569160355255,-0.0225616134703159,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1217419952154159,410.0,67.48686218261719,0.0,19.91925811767578,1.0,283.141357421875,283.2586669921875,292.4151611328125,292.421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.114020325243473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866200,302.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787934780120849,1.0,0.0006699555669911,302.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787934780120849,1.0,0.0007054954767227,302.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787934780120849,1.0,0.0005210765521042,301.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787934780120849,1.0,0.0007054954767227,301.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3787934780120849,1.0,0.0033465668093413,285.0790710449219,284.95001220703125,297.7820129394531,292.2056579589844,298.1182861328125,297.90838623046875,286.11285400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383183822035,0.0035691633820533,0.0035691547673195,-0.0222639292478561,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1192454397678375,410.0,67.04561614990234,0.0,19.91923713684082,1.0,283.14129638671875,283.2587280273437,292.4024963378906,292.4091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1143806800246238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
