time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866260,302.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.3787935674190521,1.0,0.0006699550431221,302.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.3787935674190521,1.0,0.0007054948946461,302.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.3787935674190521,1.0,0.0005210761446505,301.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.3787935674190521,1.0,0.0007054948946461,301.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.3787935674190521,1.0,0.0033465642482042,285.1092834472656,284.95001220703125,297.758544921875,292.19384765625,298.0967712402344,297.8872375488281,286.141357421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383090689778,0.0035691587254405,0.0035691503435373,-0.022009814158082,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1171142905950546,410.0,66.60802459716797,0.0,19.91922187805176,1.0,283.1412048339844,283.2587585449219,292.389892578125,292.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1147373616695404,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866320,302.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.3787936270236969,1.0,0.0006699546938762,302.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.3787936270236969,1.0,0.0007054946036078,302.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.3787936270236969,1.0,0.0005210759118199,301.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.3787936270236969,1.0,0.0007054946036078,301.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.3787936270236969,1.0,0.0033465626183897,285.1394958496094,284.95001220703125,297.7351379394531,292.1822814941406,298.0751342773437,297.865966796875,286.1697082519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383011527359,0.0035691547673195,0.003569146618247,-0.0218032337725162,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1153818070888519,410.0,66.17416381835938,0.0,19.9192123413086,1.0,283.1411437988281,283.2587890625,292.3773498535156,292.38397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1150905564427375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866380,302.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.3787936568260193,1.0,0.0006699545774608,302.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.3787936568260193,1.0,0.0007054944289848,302.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.3787936568260193,1.0,0.0005210757954046,301.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.3787936568260193,1.0,0.0007054944289848,301.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.3787936568260193,1.0,0.0033465619198977,285.1697082519531,284.95001220703125,297.71173095703125,292.1709289550781,298.0533752441406,297.8445739746094,286.19793701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382955648005,0.0035691519733518,0.0035691435914486,-0.0216478407382965,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1140786185860633,410.0,65.74423217773438,0.0,19.919208526611328,1.0,283.1410827636719,283.2588195800781,292.3648986816406,292.3714599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1154403537511825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866440,302.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.3787936270236969,1.0,0.0006699546938762,302.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.3787936270236969,1.0,0.0007054945454001,302.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.3787936270236969,1.0,0.0005210758536122,301.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.3787936270236969,1.0,0.0007054945454001,301.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.3787936270236969,1.0,0.003346562385559,285.19989013671875,284.95001220703125,297.6883850097656,292.1597900390625,298.03155517578125,297.8230285644531,286.2259826660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382918395102,0.0035691501107066,0.0035691419616341,-0.0215480234473943,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1132415011525154,410.0,65.31831359863281,0.0,19.9192123413086,1.0,283.1410217285156,283.25885009765625,292.3525085449219,292.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1157869473099708,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866500,302.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.3787935674190521,1.0,0.0006699550431221,302.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.3787935674190521,1.0,0.0007054949528537,302.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.3787935674190521,1.0,0.0005210761446505,301.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.3787935674190521,1.0,0.0007054949528537,301.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.3787935674190521,1.0,0.0033465642482042,285.2300720214844,284.95001220703125,297.66510009765625,292.14892578125,298.0096130371094,297.8013000488281,286.25390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382904425263,0.0035691494122147,0.0035691412631422,-0.0215073619037866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1129004880785942,410.0,64.8965835571289,0.0,19.91922187805176,1.0,283.1409606933594,283.2589111328125,292.3402099609375,292.3467102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1161304041743278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866560,302.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.3787934482097626,1.0,0.0006699556834064,302.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.3787934482097626,1.0,0.000705495593138,302.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.3787934482097626,1.0,0.0005210766103118,301.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.3787934482097626,1.0,0.000705495593138,301.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.3787934482097626,1.0,0.0033465672750025,285.2602233886719,284.95001220703125,297.6418762207031,292.1383056640625,297.9875793457031,297.77935791015625,286.2816467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382913738489,0.003569149877876,0.0035691414959728,-0.0215310864150524,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.113099418580532,410.0,64.4791488647461,0.0,19.91924095153809,1.0,283.140869140625,283.2589416503906,292.3280334472656,292.33447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1164709031581878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866620,302.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.3787932693958282,1.0,0.0006699565565213,302.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.3787932693958282,1.0,0.0007054965244606,302.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.3787932693958282,1.0,0.0005210773088037,301.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.3787932693958282,1.0,0.0007054965244606,301.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.3787932693958282,1.0,0.0033465716987848,285.2903137207031,284.95001220703125,297.6187744140625,292.1279602050781,297.96551513671875,297.75714111328125,286.3092346191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382946334779,0.0035691515076905,0.003569143358618,-0.021623995155096,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.113878533244133,410.0,64.06614685058594,0.0,19.919267654418945,1.0,283.14080810546875,283.25897216796875,292.3159484863281,292.32232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1168085858225822,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866680,302.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.3787930607795715,1.0,0.0006699577206745,302.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.3787930607795715,1.0,0.0007054977468214,302.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.3787930607795715,1.0,0.0005210782401263,301.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.3787930607795715,1.0,0.0007054977468214,301.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.3787930607795715,1.0,0.0033465775195509,285.3204040527344,284.95001220703125,297.5957336425781,292.117919921875,297.943359375,297.73468017578125,286.3367004394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383006870746,0.0035691545344889,0.0035691463854163,-0.0217916090041399,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1152841374278068,410.0,63.65771484375,0.0,19.91930389404297,1.0,283.1407470703125,283.2590026855469,292.30401611328125,292.3103332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1171435862779617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866740,302.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.37879279255867,1.0,0.0006699592340737,302.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.37879279255867,1.0,0.0007054993766359,302.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.37879279255867,1.0,0.0005210794042795,301.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.37879279255867,1.0,0.0007054993766359,301.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.37879279255867,1.0,0.0033465852029621,285.3504638671875,284.95001220703125,297.57281494140625,292.108154296875,297.9211730957031,297.7118835449219,286.3639831542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383100003004,0.0035691591911017,0.0035691508091986,-0.0220401398837566,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1173683702945709,410.0,63.25397109985352,0.0,19.91934967041016,1.0,283.14068603515625,283.259033203125,292.2922058105469,292.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1174760460853576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17866800,301.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.3787924349308014,0.0,0.0006699610967189,302.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.3787924349308014,0.0,0.0007055012974888,302.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.3787924349308014,0.0,0.0005210808594711,301.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.3787924349308014,0.0,0.0007055012974888,301.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.3787924349308014,0.0,0.0033465945161879,285.3804626464844,294.1499938964844,297.54998779296875,292.09869384765625,297.89892578125,297.6887512207031,286.39111328125,0.0,0.0,1.0,0.0,0.0,1.0,-0.0071383221074938,0.0035691654775291,0.0035691568627953,-0.0223759375512599,0.0,0.0,0.0,-0.1201844811439514,60.0,62.85508346557617,0.0,19.919404983520508,0.0,283.1405944824219,283.25909423828125,292.280517578125,292.28668212890625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,301.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.3566010892391205,0.0,0.0008616003324277,302.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.3566010892391205,0.0,0.0009073066757991,302.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.3566010892391205,0.0,0.0006701336242258,301.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.3566010892391205,0.0,0.0009073066757991,301.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.3566010892391205,0.0,0.0043038721196353,287.5157470703125,294.1499938964844,297.52691650390625,292.0908203125,297.89276123046875,297.6583557128906,287.0828552246094,0.0,0.0,0.800000011920929,0.0,0.2000000029802322,1.0,-0.0093491207808256,1.1313474601593045e-07,0.009349008090794,-0.026762805879116,0.0,0.0,0.0,-0.0985978096723556,60.0,416.19732666015625,0.0,-5.74582827539416e-06,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,1.8853461369872093e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.674604386103147e-16,1.7856877543472038e-13,3.182755626253481e-22,3.171315432481945e-10,3.1713121018128726e-10,3.422708732715306e-16,0.0,0.0,-0.0,0.0,0.0,6.978692707917511e-23,1.477516730984695e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,301.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,0.0011075682705268,302.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,0.0011663227342069,302.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0008614419493824,301.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,0.0011663227342069,301.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0055325324647128,287.6284484863281,294.1499938964844,297.5031433105469,292.0857849121094,297.8572998046875,297.6379699707031,286.87872314453125,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.0113912327215075,3.2938238803126296e-08,0.0113912001252174,-0.0273463409394025,0.0,0.0,0.0,-0.0727273821830749,60.0,200.83102416992188,0.0,-9.49505829339614e-06,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.667557472212553e-27,-1.708057347572881e-26,-6.275254528531393e-30,-5.2787630940286164e-18,-5.275017620214976e-18,-3.745335277043378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,301.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97479248046875,0.0,0.0,0.000192068517208,302.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,0.0002022574044531,302.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,0.0001493866293458,301.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0002022574044531,301.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0009594220318831,287.6864624023437,294.1499938964844,297.4787292480469,292.0834350585937,297.8197326660156,297.6009826660156,286.81756591796875,0.0,0.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.0020464546978473,1.1213637129969813e-08,0.0020464435219764,-0.0261727422475814,0.0,0.0,0.0,-0.0154427960515022,60.0,107.89469146728516,0.0,-2.855410627944366e-07,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,1.401298464324817e-45,-2.184530360259701e-20,-1.767245529325401e-20,-4.1728487132397786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,301.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001006727616186,302.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,0.0001060132708516,302.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,7.830104004824534e-05,301.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745788574219,0.0,0.0,0.0001060132708516,301.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0005028813029639,287.6966552734375,294.1499938964844,297.45367431640625,292.083740234375,297.81597900390625,297.5741882324219,286.805908203125,0.0,0.0,0.2000000029802322,0.0,0.800000011920929,1.0,-0.0010729465866461,1.0542233752630636e-08,0.0010729359928518,-0.0265420340001583,0.0,0.0,0.0,-0.0102059477940201,60.0,45.88980865478516,0.0,-7.84476839044146e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.389859469050036e-21,4.854996453196131e-21,4.5348626119571205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,301.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979553222656,0.0,0.0,9.779403626453131e-05,302.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,0.0001029818304232,302.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,7.606203143950552e-05,301.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,0.0001029818304232,301.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,0.0004885014495812,287.70458984375,294.1499938964844,297.42803955078125,292.0865173339844,297.8124694824219,297.546630859375,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419831378385,1.07308943952944e-08,0.0010419724276289,-0.027157723903656,0.0,0.0,0.0,-0.0101344166323542,60.0,21.51953315734864,0.0,-7.402542223644559e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.615851836306771e-21,4.809797575848e-21,4.8060546643555535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,301.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079345703125,0.0,0.0,9.796800441108644e-05,302.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,0.000103165024484,302.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,7.619733514729887e-05,301.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.000103165024484,301.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,0.0004893704899586,287.7122802734375,294.1499938964844,297.40185546875,292.0917358398437,297.80877685546875,297.518798828125,286.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438351891934,1.0989076315581773e-08,0.0010438241297379,-0.0278360173106193,0.0,0.0,0.0,-0.0102606052532792,60.0,12.675013542175291,0.0,-7.428902648598523e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.61846262511514e-21,4.8092737217198346e-21,4.809188903395306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,301.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,9.819260594667868e-05,302.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292663574219,0.0,0.0,0.0001034015367622,302.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,7.63720236136578e-05,301.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0001034015367622,301.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.0004904923844151,287.71978759765625,294.1499938964844,297.3751220703125,292.0992126464844,297.80487060546875,297.4906005859375,286.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462283389642,1.126988546928942e-08,0.001046217046678,-0.0285710114985704,0.0,0.0,0.0,-0.010399772785604,60.0,9.61892032623291,0.0,-7.463004436658593e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618522401839095e-21,4.809261200919548e-21,4.809260797022764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,301.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,9.84355719992891e-05,302.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,0.0001036574030877,302.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,7.656100206077099e-05,301.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0001036574030877,301.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944763183594,0.0,0.0,0.0004917060723528,287.72711181640625,294.1499938964844,297.347900390625,292.1089172363281,297.8007507324219,297.46197509765625,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,12.092085838317873,0.0,-7.499983922798492e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809261200919548e-21,4.809260797022764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,301.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,9.869626956060527e-05,302.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0001039319249684,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,7.676376117160544e-05,301.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.0001039319249684,301.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0004930082941427,287.7342834472656,294.1499938964844,297.3201904296875,292.1206970214844,297.79638671875,297.432861328125,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.0,0.0,-0.0107108708471059,60.0,13.22475528717041,0.0,-7.539761526231814e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260797022764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,301.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,9.89747277344577e-05,302.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0001042251533363,302.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,7.698034460190684e-05,301.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.033935546875,0.0,0.0,0.0001042251533363,301.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0004943992244079,287.7413024902344,294.1499938964844,297.29205322265625,292.1344299316406,297.7917785644531,297.4032592773437,286.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244372626923903e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,13.63414478302002,0.0,-7.582366379210725e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,301.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,9.927085920935495e-05,302.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001045369936036,302.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975036621094,0.0,0.0,7.721066504018381e-05,301.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433959960937,0.0,0.0,0.0001045369936036,301.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,0.0004958785139024,287.7481384277344,294.1499938964844,297.26348876953125,292.1500549316406,297.7869567871094,297.37310791015625,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867039263248,0.0,0.0,0.0,-0.0110657755285501,60.0,13.709147453308104,0.0,-7.627807008248055e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,301.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,9.958447481039912e-05,302.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763244628906,0.0,0.0,0.0001048672420438,302.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064758300781,0.0,0.0,7.745459151919931e-05,301.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0001048672420438,301.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,0.0004974450566805,287.7548217773437,294.1499938964844,297.2345275878906,292.16748046875,297.7818908691406,297.3424377441406,286.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.0,0.0,-0.0112594859674572,60.0,13.647342681884766,0.0,-7.676078439544656e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,301.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,9.991535625886172e-05,302.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,0.0001052156876539,302.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,7.77119494159706e-05,301.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,0.0001052156876539,301.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,0.0004990979214198,287.7613525390625,294.1499938964844,297.2052001953125,292.1865539550781,297.7765808105469,297.311279296875,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416362243390269e-08,0.001064569922164,-0.0341875851154327,0.0,0.0,0.0,-0.0114638656377792,60.0,13.534038543701172,0.0,-7.727173567673162e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,301.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,0.0001002631906885,302.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,0.0001055819666362,302.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241149902344,0.0,0.0,7.798247679602355e-05,301.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,0.0001055819666362,301.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,0.0005008353618904,287.7677307128906,294.1499938964844,297.175537109375,292.2071838378906,297.7710266113281,297.2796630859375,287.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,-0.0116787115111947,60.0,13.406474113464355,0.0,-7.78106752363783e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,301.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923767089844,0.0,0.0,0.0001006274469546,302.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001059655478456,302.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327819824219,0.0,0.0,7.826578803360462e-05,301.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,0.0001059655478456,301.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,0.0005026549333706,287.77398681640625,294.1499938964844,297.1455993652344,292.2292785644531,297.76519775390625,297.24755859375,287.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721703292801,1.4303600082143932e-08,0.0010721560101956,-0.036508273333311,0.0,0.0,0.0,-0.0119037050753831,60.0,13.28136920928955,0.0,-7.837707016733475e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,301.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,0.000101007419289,302.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,0.0001063656745827,302.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.0,0.0,7.856132287997752e-05,301.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,0.0001063656745827,301.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,0.0005045529687777,287.7800598144531,294.1499938964844,297.1153564453125,292.2527160644531,297.7591552734375,297.215087890625,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076218788512,1.4777037371516144e-08,0.0010762040037661,-0.0377463735640049,0.0,0.0,0.0,-0.0121384058147668,60.0,13.164878845214844,0.0,-7.89700962400275e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,301.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.0001014021472656,302.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,0.0001067813427653,302.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,7.886833918746561e-05,301.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,0.0001067813427653,301.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0005065247532911,287.7860107421875,294.1499938964844,297.0848693847656,292.2774353027344,297.7528076171875,297.1822204589844,287.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804245248436,1.5268868835960347e-08,0.0010804092744365,-0.0390323996543884,0.0,0.0,0.0,-0.0123822260648012,60.0,13.05949592590332,0.0,-7.958852421552366e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,301.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185913085937,0.0,0.0,0.0001018104376271,302.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001072112936526,302.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,7.918589835753664e-05,301.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065673828125,0.0,0.0,0.0001072112936526,301.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,0.0005085642333142,287.7918395996094,294.1499938964844,297.05419921875,292.3033142089844,297.7462463378906,297.1490478515625,287.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777594342125667e-08,0.0010847590165212,-0.0403624027967453,0.0,0.0,0.0,-0.012634421698749,60.0,12.965702056884766,0.0,-8.02307340563857e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,301.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001022307696985,302.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,0.0001076539192581,302.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,7.951282168505713e-05,301.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,0.0001076539192581,301.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,0.000510663841851,287.7975158691406,294.1499938964844,297.0233154296875,292.33026123046875,297.7394104003906,297.1156311035156,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.0,0.0,-0.0128940539434552,60.0,12.883435249328612,0.0,-8.08945728181243e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,301.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,0.0001026613390422,302.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,0.0001081073351087,302.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,7.984771218616515e-05,301.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,0.0001081073351087,301.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,0.0005128146731294,287.8030700683594,294.1499938964844,296.9922790527344,292.358154296875,297.7322998046875,297.0820007324219,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.0,0.0,-0.013160016387701,60.0,12.812138557434082,0.0,-8.157742570347183e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,301.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,0.0001031000429065,302.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001085693074855,302.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,8.018891821848229e-05,301.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,0.0001085693074855,301.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0005150060751475,287.8085021972656,294.1499938964844,296.9610900878906,292.3869323730469,297.7249450683594,297.0482177734375,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384442330126152e-08,0.0010984976543113,-0.0445618852972984,0.0,0.0,0.0,-0.013430998660624,60.0,12.75120449066162,0.0,-8.227611658639945e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,301.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0001035444147419,302.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,0.0001090372534235,302.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,8.053454075707123e-05,301.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405334472656,0.0,0.0,0.0001090372534235,301.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12213134765625,0.0,0.0,0.0005172257660888,287.81378173828125,294.1499938964844,296.9298095703125,292.4164733886719,297.71728515625,297.01434326171875,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938138086037725e-08,0.0011032317997887,-0.0460084378719329,0.0,0.0,0.0,-0.0137054864317178,60.0,12.699813842773438,0.0,-8.298687959040765e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,301.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,0.0001039916678564,302.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,0.0001095082407118,302.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986694335937,0.0,0.0,8.088241156656295e-05,301.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,0.0001095082407118,301.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0005194599507376,287.8189392089844,294.1499938964844,296.8984680175781,292.4467163085937,297.7094116210937,296.9804077148437,287.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080151889473,1.8495434517262765e-08,0.0011079967953264,-0.0474641136825084,0.0,0.0,0.0,-0.0139817595481872,60.0,12.65750789642334,0.0,-8.370535198309882e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,301.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684875488281,0.0,0.0,0.0001044387099682,302.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787109375,0.0,0.0,0.0001099789878935,302.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,8.123010775307193e-05,301.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,0.0001099789878935,301.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,0.0005216929712332,287.8240051269531,294.1499938964844,296.8670959472656,292.4775390625,297.70123291015625,296.94647216796875,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127783218398,1.9052453836820863e-08,0.001112759229727,-0.0489187724888324,0.0,0.0,0.0,-0.0142578966915607,60.0,12.623146057128906,0.0,-8.442655285989532e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,301.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0001048821141012,302.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,0.0001104459151974,302.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,8.1574973592069e-05,301.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0001104459151974,301.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,0.0005239078891463,287.82891845703125,294.1499938964844,296.8356628417969,292.5088806152344,297.6928100585937,296.91259765625,287.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.960495588093636e-08,0.0011174832470715,-0.050361331552267,0.0,0.0,0.0,-0.0145317930728197,60.0,12.59638500213623,0.0,-8.514496130374027e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,301.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844177246094,0.0,0.0,0.0001053182204486,302.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,0.0001109051590901,302.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,8.191417146008462e-05,301.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,0.0001109051590901,301.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,0.000526086310856,287.8337097167969,294.1499938964844,296.8042907714844,292.5406188964844,297.6841125488281,296.8787841796875,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.0148364754390968e-08,0.0011221293825656,-0.0517798438668251,0.0,0.0,0.0,-0.0148011818528175,60.0,12.576323509216309,0.0,-8.585450927967032e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,301.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,0.0001057431290973,302.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0001113526086555,302.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,8.224465273087844e-05,301.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0001113526086555,301.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0005282087950035,287.83837890625,294.1499938964844,296.7729187011719,292.5727233886719,297.6751403808594,296.8451538085937,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266769142821,2.0677825673942607e-08,0.0011266561923548,-0.0531616508960723,0.0,0.0,0.0,-0.0150636555626988,60.0,12.562228202819824,0.0,-8.654866689994378e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
