time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868480,301.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,0.0001061528091668,302.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0001117840220103,302.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,8.256329601863399e-05,301.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,0.0001117840220103,301.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,0.0005302552599459,287.8429260253906,294.1499938964844,296.7416381835937,292.60504150390625,297.6659240722656,296.8116455078125,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831510244945e-08,0.0011310209520161,-0.0544936656951904,0.0,0.0,0.0,-0.0153167247772216,60.0,12.553363800048828,0.0,-8.722059874344269e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,301.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.000106543127913,302.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,0.0001121950481319,302.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,8.286687807412818e-05,301.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,0.0001121950481319,301.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0005322049837559,287.8473815917969,294.1499938964844,296.7104797363281,292.63751220703125,297.6564636230469,296.77838134765625,287.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352010769769,2.16746798287204e-08,0.001135179423727,-0.0557624660432338,0.0,0.0,0.0,-0.0155578348785638,60.0,12.548988342285156,0.0,-8.786319227738205e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,301.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0001069096324499,302.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0001125809940276,302.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,8.315193554153666e-05,301.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20416259765625,0.0,0.0,0.0001125809940276,301.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,0.0005340357311069,287.8517150878906,294.1499938964844,296.6794128417969,292.6700744628906,297.646728515625,296.745361328125,287.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391062289476,2.2131366961275493e-08,0.0011390841100364,-0.0569536052644252,0.0,0.0,0.0,-0.0157842319458723,60.0,12.54810905456543,0.0,-8.846870969136945e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,301.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0001072501254384,302.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,0.0001129395459429,302.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,8.341676584677771e-05,301.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,0.0001129395459429,301.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944580078125,0.0,0.0,0.0005357366171665,287.8558959960937,294.1499938964844,296.6485290527344,292.70263671875,297.6367492675781,296.7126159667969,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427343124523,2.255564979236624e-08,0.0011427117278799,-0.0580600202083587,0.0,0.0,0.0,-0.0159945655614137,60.0,12.55056095123291,0.0,-8.903313641894783e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,301.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,0.0001075867403415,302.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,0.0001132940160459,302.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,8.367857662960887e-05,301.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,0.0001132940160459,301.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,0.0005374180618673,287.8599853515625,294.1499938964844,296.6177978515625,292.735107421875,297.62652587890625,296.6801452636719,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463207192718,2.297509915649698e-08,0.0011462977854534,-0.0591536164283752,0.0,0.0,0.0,-0.0162025019526481,60.0,12.555815696716309,0.0,-8.959288777532495e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,301.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0001079131761798,302.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0001136377759394,302.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,8.39324711705558e-05,301.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0001136377759394,301.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0005390486912801,287.8639831542969,294.1499938964844,296.5873107910156,292.7674255371094,297.6160888671875,296.6479797363281,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149799209088,2.3381870661864923e-08,0.0011497758096083,-0.0602139644324779,0.0,0.0,0.0,-0.0164041556417942,60.0,12.564342498779297,0.0,-9.01373908845926e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,301.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,0.0001081699956557,302.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001139082160079,302.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,8.413221803493798e-05,301.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,0.0001139082160079,301.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,0.000540331529919,287.86785888671875,294.1499938964844,296.5570373535156,292.79949951171875,297.6054077148437,296.6161499023437,287.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525360168889,2.3701890228267075e-08,0.0011525122681632,-0.0610480271279811,0.0,0.0,0.0,-0.0165628027170896,60.0,12.57396411895752,0.0,-9.056692107378694e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,301.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516784667969,0.0,0.0,0.0001083381066564,302.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001140852400567,302.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,8.426296699326485e-05,301.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,0.0001140852400567,301.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,0.0005411712336353,287.87158203125,294.1499938964844,296.5270690917969,292.8312683105469,297.594482421875,296.58477783203125,287.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543277651071,2.3911367108553363e-08,0.0011543038999661,-0.0615939199924469,0.0,0.0,0.0,-0.0166666507720947,60.0,12.582650184631348,0.0,-9.084863705766112e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,301.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,0.0001084211471606,302.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0001141726897913,302.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,8.432755566900596e-05,301.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,0.0001141726897913,301.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0005415860796347,287.875244140625,294.1499938964844,296.49737548828125,292.8626708984375,297.5833435058594,296.55389404296875,287.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552129872143,2.4014845223518932e-08,0.001155189005658,-0.0618635602295398,0.0,0.0,0.0,-0.0167179498821496,60.0,12.58790683746338,0.0,-9.098796027728896e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,301.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0001084270479623,302.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,0.0001141789034591,302.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,8.433214679826051e-05,301.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.0001141789034591,301.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0005416155327111,287.8787536621094,294.1499938964844,296.4680480957031,292.8935852050781,297.5720520019531,296.5235290527344,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552764335647,2.402219578812037e-08,0.0011552523355931,-0.0618827156722545,0.0,0.0,0.0,-0.0167215969413518,60.0,12.58941650390625,0.0,-9.099786524302544e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,301.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,0.0001083422248484,302.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,0.0001140895765274,302.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,8.426617569057271e-05,301.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.0001140895765274,301.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,0.0005411918391473,287.8821716308594,294.1499938964844,296.4390563964844,292.9239807128906,297.560546875,296.49371337890625,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543731670826,2.391649545074869e-08,0.0011543493019416,-0.0616072863340377,0.0,0.0,0.0,-0.016669200733304,60.0,12.586248397827148,0.0,-9.08555435330527e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,301.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,0.0001081819063983,302.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001139207597589,302.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,8.414148760493845e-05,301.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,0.0001139207597589,301.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,0.0005403910181485,287.8854675292969,294.1499938964844,296.4104309082031,292.95379638671875,297.54888916015625,296.4645080566406,287.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526653543114,2.371672458423292e-08,0.0011526417220011,-0.0610866844654083,0.0,0.0,0.0,-0.0165701694786548,60.0,12.577603340148926,0.0,-9.058685890295237e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,301.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0001079839639714,302.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.0001137123181251,302.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,8.398752834182233e-05,301.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.0001137123181251,301.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,0.0005394023028202,287.8886413574219,294.1499938964844,296.3822326660156,292.9829406738281,297.537109375,296.4358215332031,287.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505564907565,2.3470065002584303e-08,0.0011505329748615,-0.0604438371956348,0.0,0.0,0.0,-0.0164478924125432,60.0,12.564724922180176,0.0,-9.025566072295989e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,301.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,0.0001077841516234,302.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0001135018974309,302.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,8.383211388718337e-05,301.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0001135018974309,301.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0005384041578508,287.8917236328125,294.1499938964844,296.3544921875,293.0113830566406,297.525146484375,296.40771484375,287.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484273709356,2.3221073064405573e-08,0.0011484040878713,-0.0597948245704174,0.0,0.0,0.0,-0.0163244567811489,60.0,12.548993110656738,0.0,-8.992194011625544e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,301.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0001075640611816,302.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.000113270136353,302.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,8.366093970835209e-05,301.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,0.000113270136353,301.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,0.0005373047315515,287.89471435546875,294.1499938964844,296.32720947265625,293.0390014648437,297.5130615234375,296.38006591796875,287.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460825335234,2.2946817779256893e-08,0.001146059599705,-0.059079885482788,0.0,0.0,0.0,-0.0161885004490613,60.0,12.532029151916504,0.0,-8.95550869017825e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,301.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0001073165476555,302.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0001130094897234,302.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,8.346842514583841e-05,301.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.0001130094897234,301.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.000536068342626,287.8975524902344,294.1499938964844,296.3004455566406,293.06573486328125,297.5008544921875,296.35302734375,287.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143445377238,2.2638388941231824e-08,0.0011434227926656,-0.0582757517695426,0.0,0.0,0.0,-0.0160356014966964,60.0,12.513310432434082,0.0,-8.914340554611044e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,301.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0001070455327862,301.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.0001127241048379,302.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,8.325764065375552e-05,301.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,0.0001127241048379,301.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0005347146070562,287.9003295898437,294.1499938964844,296.2742004394531,293.0915832519531,297.488525390625,296.32647705078125,287.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405579280108,2.2300683966136603e-08,0.0011405356926843,-0.0573951601982116,0.0,0.0,0.0,-0.0158681888133287,60.0,12.492704391479492,0.0,-8.86937314703573e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,301.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0001067549164872,301.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0001124180707847,302.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,8.303159847855568e-05,301.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,0.0001124180707847,301.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,0.000533262907993,287.9029846191406,294.1499938964844,296.24853515625,293.1164245605469,297.4761047363281,296.300537109375,287.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374615132808,2.193854875542911e-08,0.0011374396272003,-0.0564507208764553,0.0,0.0,0.0,-0.0156886652112007,60.0,12.46983814239502,0.0,-8.821279351423075e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,301.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.00010644854774,301.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0001120954475481,302.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,8.279331814264879e-05,301.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0001120954475481,301.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0005317325121723,287.9055480957031,294.1499938964844,296.22344970703125,293.14019775390625,297.46356201171875,296.2751770019531,287.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.1556788354359924e-08,0.0011341756908223,-0.0554549396038055,0.0,0.0,0.0,-0.0154994130134582,60.0,12.444931983947754,0.0,-8.770720683060065e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,301.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.000106130282802,301.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0001117603023885,302.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,8.254577551269904e-05,301.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001117603023885,301.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0005301427445374,287.90802001953125,294.1499938964844,296.198974609375,293.1628723144531,297.450927734375,296.2504272460937,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308062821626,2.116020603182278e-08,0.001130785094574,-0.0544203259050846,0.0,0.0,0.0,-0.0153028136119246,60.0,12.418009757995604,0.0,-8.718352972891807e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,301.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0001058038105838,301.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0001114165133913,302.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,8.229185186792165e-05,301.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0001114165133913,301.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0005285119405016,287.9104309082031,294.1499938964844,296.1751403808594,293.1843566894531,297.4382629394531,296.22625732421875,287.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.0753402552031733e-08,0.0011273070704191,-0.0533588677644729,0.0,0.0,0.0,-0.0151011450216174,60.0,12.389229774475098,0.0,-8.664797235269361e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,301.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,0.0001054727399605,301.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001110678713303,302.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,8.20343557279557e-05,301.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0001110678713303,301.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0005268582026474,287.9127197265625,294.1499938964844,296.1519775390625,293.2046203613281,297.42547607421875,296.2027587890625,287.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238002916797,2.034086321600625e-08,0.0011237799189984,-0.0522822625935077,0.0,0.0,0.0,-0.0148966340348124,60.0,12.358475685119627,0.0,-8.61065601043265e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,301.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0001051402578013,301.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0001107177522499,302.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,8.177575364243239e-05,301.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0001107177522499,301.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,0.0005251973634585,287.9149169921875,294.1499938964844,296.1295166015625,293.2235717773437,297.41265869140625,296.1799011230469,287.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.9926568839423453e-08,0.0011202377500012,-0.0512009002268314,0.0,0.0,0.0,-0.0146912531927227,60.0,12.326139450073242,0.0,-8.556453678920661e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,301.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.000104809529148,301.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001103694812627,302.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,8.151851943694055e-05,301.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0001103694812627,301.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0005235453136265,287.91705322265625,294.1499938964844,296.1077880859375,293.2411804199219,297.3998107910156,296.1577453613281,287.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167337652295,1.951446471082363e-08,0.0011167143238708,-0.0501250736415386,0.0,0.0,0.0,-0.0144869564101099,60.0,12.292116165161133,0.0,-8.502708226387767e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,301.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001044832242769,301.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0001100258668884,302.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,8.126472675940022e-05,301.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,0.0001100258668884,301.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0005219153244979,287.9190979003906,294.1499938964844,296.0868530273437,293.2573547363281,297.3868713378906,296.13623046875,287.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132570216432,1.9107874393853308e-08,0.0011132379295304,-0.0490634813904762,0.0,0.0,0.0,-0.0142853949218988,60.0,12.256729125976562,0.0,-8.449847399560897e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,301.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0001041639625327,301.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001096896667149,302.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,8.101641287794337e-05,301.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0001096896667149,301.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,0.0005203205510042,287.92108154296875,294.1499938964844,296.0666809082031,293.27203369140625,297.3739318847656,296.115478515625,287.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098552495241,1.87100628323833e-08,0.0011098366230726,-0.0480246469378471,0.0,0.0,0.0,-0.0140881836414337,60.0,12.219883918762209,0.0,-8.398286865940464e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,301.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001038539267028,301.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0001093631872208,302.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,8.077528036665171e-05,301.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001093631872208,301.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0005187718779779,287.9229736328125,294.1499938964844,296.0473327636719,293.2851867675781,297.3609619140625,296.09539794921875,287.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065518483519,1.832374962873473e-08,0.0011065334547311,-0.0470156967639923,0.0,0.0,0.0,-0.0138966729864478,60.0,12.181841850280762,0.0,-8.348367686039637e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,301.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.000103555212263,301.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0001090486257453,302.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,8.054294448811561e-05,301.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001090486257453,301.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0005172797245904,287.9248046875,294.1499938964844,296.02880859375,293.2967529296875,297.34796142578125,296.0760803222656,287.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033689370378,1.7951542474747842e-08,0.0011033510090783,-0.0460434518754482,0.0,0.0,0.0,-0.0137121556326746,60.0,12.14250659942627,0.0,-8.300412446260452e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,301.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0001032695799949,301.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0001087478376575,302.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,8.032078767428175e-05,301.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0001087478376575,301.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0005158529384061,287.9265441894531,294.1499938964844,296.0111694335937,293.306640625,297.3349304199219,296.0575256347656,287.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003254912793,1.7595635171119284e-08,0.0011003079125657,-0.0451136641204357,0.0,0.0,0.0,-0.0135357175022363,60.0,12.102049827575684,0.0,-8.254685468500612e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,301.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0001029986451612,301.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0001084625328076,302.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,8.011005411390215e-05,301.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0001084625328076,301.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0005144995520822,287.92822265625,294.1499938964844,295.99444580078125,293.3148193359375,297.3219299316406,296.03973388671875,287.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974386241286,1.7258042106504945e-08,0.001097421394661,-0.0442316159605979,0.0,0.0,0.0,-0.0133683588355779,60.0,12.06048583984375,0.0,-8.211428337290273e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,301.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0001027438411256,301.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0001081942100427,302.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,7.991187158040702e-05,301.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0001081942100427,301.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.000513226725161,287.92987060546875,294.1499938964844,295.9786682128906,293.3212280273437,297.30889892578125,296.022705078125,287.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094723585993,1.69405520722421e-08,0.001094706589356,-0.0434019975364208,0.0,0.0,0.0,-0.0132109653204679,60.0,12.01784610748291,0.0,-8.170850662736484e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,301.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001025064484565,301.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.000107944222691,302.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.97272368799895e-05,301.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.000107944222691,301.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0005120409186929,287.9314270019531,294.1499938964844,295.9638366699219,293.32574462890625,297.2958984375,296.0065002441406,287.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921941138803,1.6644758460415687e-08,0.0010921774664893,-0.0426289997994899,0.0,0.0,0.0,-0.0130643295124173,60.0,11.974031448364258,0.0,-8.13313647540781e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,301.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001022874057525,301.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0001077135602827,302.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.95568703324534e-05,301.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0001077135602827,301.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0005109467892907,287.93292236328125,294.1499938964844,295.95001220703125,293.3283996582031,297.28289794921875,295.9910888671875,287.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089860103093,1.6371830113826036e-08,0.0010898436885327,-0.0419156812131404,0.0,0.0,0.0,-0.0129290269687771,60.0,11.92917251586914,0.0,-8.098414383539423e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,301.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0001020806230371,301.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0001074958126991,302.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.939604256534949e-05,301.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0001074958126991,301.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,0.0005099138361401,287.9343566894531,294.1499938964844,295.936767578125,293.3301086425781,297.2699279785156,295.9765319824219,287.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114183765125745e-08,0.0010876407613977,-0.0412422493100166,0.0,0.0,0.0,-0.0128013016656041,60.0,11.883386611938477,0.0,-8.065704548698704e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,301.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0001018781549646,301.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.0001072826053132,302.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.923856901470572e-05,301.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0001072826053132,301.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0005089024780318,287.9357604980469,294.1499938964844,295.9237365722656,293.33184814453125,297.2569885253906,295.9625244140625,287.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.586190734315096e-08,0.0010854837018996,-0.0405828021466732,0.0,0.0,0.0,-0.0126762380823493,60.0,11.837646484375,0.0,-8.033741494273272e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,301.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.000101680503576,301.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001070744692697,302.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.908483530627564e-05,301.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0001070744692697,301.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0005079151596873,287.93707275390625,294.1499938964844,295.9108581542969,293.33367919921875,297.2440795898437,295.9491271972656,287.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833935812115,1.561563145457967e-08,0.0010833779815584,-0.0399389863014221,0.0,0.0,0.0,-0.0125541491433978,60.0,11.79258918762207,0.0,-8.002599116707645e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,301.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0001014874724205,301.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0001068711935658,302.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.893469592090696e-05,301.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0001068711935658,301.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0005069509497843,287.9383544921875,294.1499938964844,295.898193359375,293.3355712890625,297.2311706542969,295.93603515625,287.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813367553055,1.5375112738524876e-08,0.001081321388483,-0.0393101759254932,0.0,0.0,0.0,-0.0124349147081375,60.0,11.748347282409668,0.0,-7.9722433099505e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,301.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0001012995780911,301.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.0001066733311745,302.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,7.878855831222609e-05,301.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0001066733311745,301.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0005060123512521,287.9395751953125,294.1499938964844,295.8857116699219,293.3375244140625,297.21832275390625,295.9232788085937,287.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.51410013415898e-08,0.0010793196270242,-0.0386980697512626,0.0,0.0,0.0,-0.012318855151534,60.0,11.705161094665527,0.0,-7.942750812617305e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,301.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.0001011168205877,301.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0001064808820956,302.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.86464152042754e-05,301.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0001064808820956,301.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.000505099480506,287.94073486328125,294.1499938964844,295.8733825683594,293.33953857421875,297.2054748535156,295.9107971191406,287.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.4913288381990242e-08,0.0010773725807666,-0.0381026566028595,0.0,0.0,0.0,-0.0122059695422649,60.0,11.66306495666504,0.0,-7.914117361451646e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
