time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870820,301.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0001009393017739,301.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0001062939481926,302.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.850834663258865e-05,301.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0001062939481926,301.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0005042127449996,287.9418640136719,294.1499938964844,295.8612365722656,293.3415832519531,297.1926574707031,295.8985595703125,287.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46921044219539e-08,0.0010754812974482,-0.0375242717564106,0.0,0.0,0.0,-0.0120963184162974,60.0,11.622079849243164,0.0,-7.88635432513729e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,301.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.000100767094409,301.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.000106112602225,302.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.837441080482677e-05,301.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.000106112602225,301.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.000503352493979,287.9429626464844,294.1499938964844,295.8492736816406,293.3436584472656,297.1799011230469,295.8865051269531,287.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477538279322744e-08,0.0010736467083916,-0.0369631573557853,0.0,0.0,0.0,-0.0119899492710828,60.0,11.58213233947754,0.0,-7.859468098558865e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,301.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0001006002639769,301.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0001059369242284,302.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,7.824465137673542e-05,301.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0001059369242284,301.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0005025191348977,287.9439697265625,294.1499938964844,295.83746337890625,293.3457946777344,297.1671447753906,295.8746643066406,287.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269667225619289e-08,0.0010718692792579,-0.0364195257425308,0.0,0.0,0.0,-0.0118868993595242,60.0,11.543378829956056,0.0,-7.833465076600987e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,301.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001004388395813,301.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0001057669360307,302.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,7.811909745214507e-05,301.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0001057669360307,301.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,0.0005017127841711,287.9449768066406,294.1499938964844,295.8258056640625,293.34796142578125,297.1544189453125,295.8630065917969,287.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934849500656,0.0,0.0,0.0,-0.0117871910333633,60.0,11.50565242767334,0.0,-7.808345969806396e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,301.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.00010028284305,301.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0001056026667356,302.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.799777085892856e-05,301.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0001056026667356,301.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0005009335582144,287.9459228515625,294.1499938964844,295.8143005371094,293.35015869140625,297.1417236328125,295.8515014648437,287.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874170257111018e-08,0.0010684875305742,-0.0353851094841957,0.0,0.0,0.0,-0.011690835468471,60.0,11.469042778015137,0.0,-7.784109357089619e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,301.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0001001322816591,301.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0001054441090673,302.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,7.788066432112828e-05,301.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0001054441090673,301.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0005001814570277,287.94683837890625,294.1499938964844,295.8029479980469,293.3523864746094,297.1290588378906,295.8401794433594,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686569211301958e-08,0.0010668834438547,-0.0348944030702114,0.0,0.0,0.0,-0.0115978335961699,60.0,11.433518409729004,0.0,-7.760752396279713e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,301.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.998713358072564e-05,301.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0001052912630257,302.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.776777056278661e-05,301.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0001052912630257,301.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,0.0004994564224034,287.9476928710937,294.1499938964844,295.791748046875,293.3546142578125,297.116455078125,295.8290100097656,287.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505720986017876e-08,0.0010653369827196,-0.0344213359057903,0.0,0.0,0.0,-0.0115081798285245,60.0,11.399072647094728,0.0,-7.738270113577529e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,301.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.98473769868724e-05,301.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.000105144092231,302.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,7.765906775603071e-05,301.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.000105144092231,301.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004987583379261,287.94854736328125,294.1499938964844,295.7806701660156,293.3568725585937,297.1038513183594,295.8179626464844,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331590054121989e-08,0.0010638481471687,-0.0339658185839653,0.0,0.0,0.0,-0.0114218555390834,60.0,11.365674018859863,0.0,-7.716652561384765e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,301.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.97129754978232e-05,301.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0001050025603035,302.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.755453407298774e-05,301.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0001050025603035,301.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0004980869707651,287.9493408203125,294.1499938964844,295.7697448730469,293.3591613769531,297.0912780761719,295.8070678710937,287.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164130230336468e-08,0.0010624162387102,-0.0335277318954467,0.0,0.0,0.0,-0.0113388383761048,60.0,11.333313941955566,0.0,-7.69589263427406e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,301.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.958387090591714e-05,301.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0001048666163114,302.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,7.7454125857912e-05,301.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0001048666163114,301.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0004974420880898,287.9501037597656,294.1499938964844,295.7589416503906,293.3614196777344,297.0787658691406,295.7962951660156,287.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003275789458256e-08,0.0010610407916828,-0.0331069119274616,0.0,0.0,0.0,-0.0112590966746211,60.0,11.30196475982666,0.0,-7.675977542476178e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,301.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.94600122794509e-05,301.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0001047361802193,302.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,7.73577849031426e-05,301.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.0001047361802193,301.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0004968233406543,287.9508056640625,294.1499938964844,295.748291015625,293.3637084960937,297.0662536621094,295.7856750488281,287.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.2848951236321682e-08,0.0010597212240099,-0.0327031537890434,0.0,0.0,0.0,-0.0111825913190841,60.0,11.271604537963867,0.0,-7.656894496221869e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,301.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.934132685884832e-05,301.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0001046112010953,302.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.726547482889146e-05,301.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0001046112010953,301.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,0.0004962304956279,287.9515075683594,294.1499938964844,295.7377319335937,293.3659973144531,297.0538024902344,295.775146484375,287.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584694100543,1.270107130579845e-08,0.0010584567207843,-0.0323162451386451,0.0,0.0,0.0,-0.0111092813313007,60.0,11.242205619812012,0.0,-7.638631416284626e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,301.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.922772005666047e-05,301.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0001044915698003,302.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.717711559962481e-05,301.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0001044915698003,301.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0004956630291417,287.9521484375,294.1499938964844,295.7273254394531,293.3682861328125,297.0413513183594,295.7647705078125,287.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.2559526751942942e-08,0.0010572463506832,-0.0319458991289138,0.0,0.0,0.0,-0.0110391117632389,60.0,11.213751792907717,0.0,-7.621170539096056e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,301.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.91191263892688e-05,301.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0001043772135744,302.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.709264900768176e-05,301.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0001043772135744,301.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.000495120533742,287.9527893066406,294.1499938964844,295.7170104980469,293.3705749511719,297.0289611816406,295.7544860839844,287.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561018716543,1.2424219875128983e-08,0.0010560894152149,-0.0315918587148189,0.0,0.0,0.0,-0.0109720341861248,60.0,11.18620777130127,0.0,-7.604498364344181e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,301.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.901543671730906e-05,301.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0001042680232785,302.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,7.701200956944376e-05,301.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0001042680232785,301.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004946026019752,287.953369140625,294.1499938964844,295.7068176269531,293.3728332519531,297.0166015625,295.7442932128906,287.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549969738349,1.2295029883091502e-08,0.0010549847502261,-0.0312538146972656,0.0,0.0,0.0,-0.0109079889953136,60.0,11.159558296203612,0.0,-7.58859641791787e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,301.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.891656372928992e-05,301.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0001041639043251,302.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.693510269746184e-05,301.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0001041639043251,301.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.0004941087099723,287.9539489746094,294.1499938964844,295.6967163085937,293.3750915527344,297.0042724609375,295.7342529296875,287.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539435315877,1.2171835095386996e-08,0.0010539313079789,-0.0309314485639333,0.0,0.0,0.0,-0.0108469165861606,60.0,11.133766174316406,0.0,-7.5734483573342e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,301.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.882239100988954e-05,301.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,0.0001040647402987,302.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,7.686186290811747e-05,301.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.0001040647402987,301.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0004936383338645,287.9544677734375,294.1499938964844,295.6867370605469,293.3772888183594,296.9919738769531,295.7242736816406,287.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054506726144613e-08,0.0010529280407354,-0.0306244231760501,0.0,0.0,0.0,-0.0107887517660856,60.0,11.108816146850586,0.0,-7.559035708482045e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,301.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.873282397165896e-05,301.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0001039704220602,302.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.679219561396167e-05,301.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0001039704220602,301.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.000493190891575,287.9549865722656,294.1499938964844,295.6768493652344,293.3795166015625,296.9797058105469,295.7143859863281,287.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519857751205,1.1942910660422969e-08,0.0010519737843424,-0.0303323902189731,0.0,0.0,0.0,-0.0107334284111857,60.0,11.08466911315918,0.0,-7.545339286707532e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,301.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.86477461992763e-05,301.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0001038808331941,302.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.672602805541828e-05,301.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,0.0001038808331941,301.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004927659174427,287.9554748535156,294.1499938964844,295.66705322265625,293.3816833496094,296.96746826171875,295.7046203613281,287.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510792490094,1.1836910118745436e-08,0.0010510673746466,-0.0300549939274787,0.0,0.0,0.0,-0.0106808794662356,60.0,11.061307907104492,0.0,-7.532342038985007e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,301.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.85670485533774e-05,301.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.0001037958500091,302.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,7.666326564503834e-05,301.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0001037958500091,301.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0004923628293909,287.9559326171875,294.1499938964844,295.6573486328125,293.3838195800781,296.95526123046875,295.6949157714844,287.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502194054424,1.1736364768921705e-08,0.0010502076474949,-0.0297918673604726,0.0,0.0,0.0,-0.0106310350820422,60.0,11.038697242736816,0.0,-7.520023359575134e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,301.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.84906146186404e-05,301.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,0.000103715363366,302.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.660381379537284e-05,301.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,0.000103715363366,301.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004919810453429,287.95635986328125,294.1499938964844,295.647705078125,293.3858947753906,296.943115234375,295.685302734375,287.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494049638509,1.1641134278761456e-08,0.0010493933223187,-0.0295426417142152,0.0,0.0,0.0,-0.0105838254094123,60.0,11.01681137084961,0.0,-7.508365484909518e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,301.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.841832797974348e-05,301.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.0001036392422975,302.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.654759247088805e-05,301.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.0001036392422975,301.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,0.0004916199250146,287.9567565917969,294.1499938964844,295.63818359375,293.3879699707031,296.93096923828125,295.67578125,287.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551067657933345e-08,0.0010486232349649,-0.0293069276958704,0.0,0.0,0.0,-0.0105391759425401,60.0,10.995617866516112,0.0,-7.497347809248822e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,301.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.835007222136484e-05,301.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0001035673631122,302.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.649449980817735e-05,301.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0001035673631122,301.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,0.0004912790027447,287.9571533203125,294.1499938964844,295.62872314453125,293.3899841308594,296.9188842773437,295.66632080078125,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479073971509,1.1466022797890218e-08,0.0010478959884494,-0.029084350913763,0.0,0.0,0.0,-0.0104970149695873,60.0,10.975096702575684,0.0,-7.486951858481916e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,301.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.82857309281826e-05,301.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0001034996021189,302.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.6444455771707e-05,301.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0001034996021189,301.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004909575800411,287.95751953125,294.1499938964844,295.61932373046875,293.3919372558594,296.90679931640625,295.65692138671875,287.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472218273207,1.1385853149192826e-08,0.0010472104186192,-0.0288745295256376,0.0,0.0,0.0,-0.0104572717100381,60.0,10.95521068572998,0.0,-7.477158447954936e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,301.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.822518040891735e-05,301.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0001034358501783,302.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,7.6397365774028e-05,301.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001034358501783,301.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.000490655133035,287.9578552246094,294.1499938964844,295.6099853515625,293.3938293457031,296.894775390625,295.6476135253906,287.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465767700225,1.1310418379650857e-08,0.0010465653613209,-0.0286770965903997,0.0,0.0,0.0,-0.010419875383377,60.0,10.935941696166992,0.0,-7.467949103556748e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,301.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.816832607612014e-05,301.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0001033759763231,302.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,7.6353142503649e-05,301.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0001033759763231,301.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004903711378574,287.9581604003906,294.1499938964844,295.6007385253906,293.3956604003906,296.8827819824219,295.63836669921875,287.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459709446877,1.1239580821609252e-08,0.0010459596524015,-0.0284916926175355,0.0,0.0,0.0,-0.010384758003056,60.0,10.917251586914062,0.0,-7.459306772261699e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,301.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.811505151446907e-05,301.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0001033198786899,302.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,7.631170592503622e-05,301.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,0.0001033198786899,301.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.0004901050124317,287.9584655761719,294.1499938964844,295.591552734375,293.3974304199219,296.8708190917969,295.629150390625,287.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454033035784,1.1173205471948222e-08,0.0010453921277076,-0.0283179655671119,0.0,0.0,0.0,-0.0103518525138497,60.0,10.899121284484863,0.0,-7.451212979958657e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,301.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.806525486055762e-05,301.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001032674408634,302.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.627297600265592e-05,301.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,0.0001032674408634,301.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,0.0004898562910966,287.958740234375,294.1499938964844,295.5823974609375,293.3991394042969,296.85888671875,295.6200256347656,287.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111162656618493e-08,0.001044861623086,-0.0281555764377117,0.0,0.0,0.0,-0.010321095585823,60.0,10.881515502929688,0.0,-7.443651384164698e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,301.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.801883425097913e-05,301.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0001032185537042,302.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,7.623687270097435e-05,301.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0001032185537042,301.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0004896243917755,287.958984375,294.1499938964844,295.57330322265625,293.4007873535156,296.84698486328125,295.6109313964844,287.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443780338391,1.1053323589749198e-08,0.0010443669743835,-0.0280041880905628,0.0,0.0,0.0,-0.0102924220263957,60.0,10.86441707611084,0.0,-7.436605642396898e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,301.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.797568782232702e-05,301.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,0.0001031731226248,302.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,7.620331598445773e-05,301.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0001031731226248,301.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0004894088488072,287.959228515625,294.1499938964844,295.5642395019531,293.4023132324219,296.8351135253906,295.6018981933594,287.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439183097332,1.0999566590896848e-08,0.001043907366693,-0.0278634820133447,0.0,0.0,0.0,-0.0102657722309231,60.0,10.847795486450195,0.0,-7.430060122715076e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,301.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.793572098715232e-05,301.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.00010313103121,302.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.617223309352994e-05,301.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.00010313103121,301.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0004892091965302,287.95947265625,294.1499938964844,295.55523681640625,293.40380859375,296.8232727050781,295.5928955078125,287.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043492462486,1.09497726441532e-08,0.0010434815194457,-0.0277331471443176,0.0,0.0,0.0,-0.0102410875260829,60.0,10.831623077392578,0.0,-7.42399990372178e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,301.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.789884643396364e-05,301.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0001030921994242,302.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,7.614354399265721e-05,301.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,0.0001030921994242,301.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.0004890250274911,287.9596862792969,294.1499938964844,295.5462951660156,293.4051818847656,296.8114624023437,295.5839233398437,287.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430995607748,1.0903825398145273e-08,0.0010430886177346,-0.027612879872322,0.0,0.0,0.0,-0.010218309238553,60.0,10.815873146057127,0.0,-7.418410064019555e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,301.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.7864969575312e-05,301.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,0.000103056525404,302.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,7.611719775013626e-05,301.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.000103056525404,301.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004888557596132,287.9598693847656,294.1499938964844,295.537353515625,293.4064636230469,296.7996826171875,295.57501220703125,287.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427385568618,1.0861615606927444e-08,0.0010427277302369,-0.0275023952126503,0.0,0.0,0.0,-0.0101973842829465,60.0,10.80052661895752,0.0,-7.413276392753687e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,301.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.783400309970602e-05,301.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.000103023914562,302.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,7.609311433043331e-05,301.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.000103023914562,301.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0004887011018581,287.9600524902344,294.1499938964844,295.5284423828125,293.4076843261719,296.7879333496094,295.5661315917969,287.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424086358398,1.082303402455409e-08,0.0010423978092148,-0.0274014044553041,0.0,0.0,0.0,-0.0101782577112317,60.0,10.78555393218994,0.0,-7.408586100154936e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,301.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.780586697161198e-05,301.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0001029942868626,302.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.607122824992985e-05,301.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,0.0001029942868626,301.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,0.000488560530357,287.960205078125,294.1499938964844,295.5195617675781,293.40875244140625,296.7762145996094,295.5572509765625,287.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421087499707,1.0787978510506946e-08,0.0010420980397611,-0.0273096449673175,0.0,0.0,0.0,-0.0101608792319893,60.0,10.77093505859375,0.0,-7.404325685911317e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,301.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.778048115549608e-05,301.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,0.0001029675549943,302.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,7.605148130096495e-05,301.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0001029675549943,301.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.0004884337540715,287.9603576660156,294.1499938964844,295.5107116699219,293.4097595214844,296.7645263671875,295.5484313964844,287.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418383171781,1.0756349588803005e-08,0.0010418274905532,-0.0272268541157245,0.0,0.0,0.0,-0.0101451985538005,60.0,10.756641387939451,0.0,-7.400482360253592e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,301.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.77577656158246e-05,301.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0001029436316457,302.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.603381527587771e-05,301.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0001029436316457,301.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004883203073404,287.9604797363281,294.1499938964844,295.5018920898437,293.41064453125,296.7528686523437,295.53961181640625,287.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415962897241,1.0728050447994521e-08,0.0010415855795145,-0.0271527767181396,0.0,0.0,0.0,-0.0101311700418591,60.0,10.742655754089355,0.0,-7.397044754497983e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,301.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.7737654868979e-05,301.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0001029224513331,302.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,7.601817196700722e-05,301.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0001029224513331,301.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0004882198118139,287.9606018066406,294.1499938964844,295.4930419921875,293.4114074707031,296.7412414550781,295.53082275390625,287.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413819691166,1.070298960570426e-08,0.001041371258907,-0.027087178081274,0.0,0.0,0.0,-0.0101187461987137,60.0,10.728949546813965,0.0,-7.394000789417987e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,301.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.772006160346793e-05,301.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.000102903934021,302.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,7.600449316669255e-05,301.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,0.000102903934021,301.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0004881319473497,287.960693359375,294.1499938964844,295.4842224121094,293.4120483398437,296.7296447753906,295.52203369140625,287.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411945404484,1.068107824409026e-08,0.0010411838302388,-0.0270298216491937,0.0,0.0,0.0,-0.0101078832522034,60.0,10.715505599975586,0.0,-7.391340517415301e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
