time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873160,301.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.770493488758802e-05,301.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0001028880069497,302.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.599272794323042e-05,301.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0001028880069497,301.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0004880563938058,287.9608154296875,294.1499938964844,295.47540283203125,293.4125671386719,296.7180480957031,295.51324462890625,287.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410333052277,1.0662231098024222e-08,0.0010410227114334,-0.0269804876297712,0.0,0.0,0.0,-0.0100985402241349,60.0,10.702299118041992,0.0,-7.389052569806155e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,301.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.76922019617632e-05,301.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0001028745973599,302.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,7.598282536491752e-05,301.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.0001028745973599,301.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0004879927728325,287.9608764648437,294.1499938964844,295.46661376953125,293.4129638671875,296.7065124511719,295.5044860839844,287.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408976813778,1.064636556691312e-08,0.0010408869711682,-0.0269389562308788,0.0,0.0,0.0,-0.0100906752049922,60.0,10.68930721282959,0.0,-7.387126288449508e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,301.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.768179734237492e-05,301.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,0.0001028636397677,302.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.597473450005054e-05,301.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,0.0001028636397677,301.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004879408224951,287.9609680175781,294.1499938964844,295.4577941894531,293.4132385253906,296.6949768066406,295.4957275390625,287.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633402602877597e-08,0.0010407761437818,-0.0269050225615501,0.0,0.0,0.0,-0.0100842481479048,60.0,10.676508903503418,0.0,-7.385553146832535e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,301.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.767366282176226e-05,301.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,0.0001028550686896,302.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.59684044169262e-05,301.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0001028550686896,301.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,0.0004879001644439,287.9610290527344,294.1499938964844,295.4489440917969,293.41339111328125,296.6835021972656,295.4869384765625,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407001245766,1.0623264934395138e-08,0.001040689414367,-0.0268784873187541,0.0,0.0,0.0,-0.0100792227312922,60.0,10.663885116577148,0.0,-7.3843224868142e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,301.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.76677329163067e-05,301.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.000102848825918,302.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,7.596379145979881e-05,301.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.000102848825918,301.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0004878705658484,287.9610595703125,294.1499938964844,295.44012451171875,293.4133605957031,296.6720275878906,295.4781799316406,287.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615880619013753e-08,0.0010406263172626,-0.0268591567873954,0.0,0.0,0.0,-0.0100755617022514,60.0,10.651412963867188,0.0,-7.383426492424405e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,301.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,9.766395669430494e-05,301.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,0.0001028448532451,302.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,7.59608592488803e-05,301.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0001028448532451,301.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0004878517065662,287.96112060546875,294.1499938964844,295.4312438964844,293.4132080078125,296.6605834960937,295.4693908691406,287.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405966313555,1.061117771428144e-08,0.0010405860375612,-0.0268468465656042,0.0,0.0,0.0,-0.0100732306018471,60.0,10.639076232910156,0.0,-7.38285592660759e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,301.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.766228322405368e-05,301.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001028430851874,302.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,7.595954957650974e-05,301.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,0.0001028430851874,301.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004878433246631,287.9611511230469,294.1499938964844,295.42236328125,293.41290283203125,296.649169921875,295.4605712890625,287.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609087830459885e-08,0.001040568226017,-0.0268413759768009,0.0,0.0,0.0,-0.0100721940398216,60.0,10.626849174499512,0.0,-7.382602262850926e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,301.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.76626470219344e-05,301.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0001028434708132,302.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.595984061481431e-05,301.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0001028434708132,301.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0004878451582044,287.961181640625,294.1499938964844,295.4134521484375,293.4124450683594,296.63775634765625,295.4517517089844,287.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.060954435416761e-08,0.0010405720677226,-0.0268425699323415,0.0,0.0,0.0,-0.0100724203512072,60.0,10.614717483520508,0.0,-7.382657685184314e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,301.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.76650044322014e-05,301.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001028459519147,302.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.596167415613309e-05,301.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0001028459519147,301.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,0.0004878569161519,287.961181640625,294.1499938964844,295.4045104980469,293.4118347167969,296.6264038085937,295.4429016113281,287.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612482448379978e-08,0.0010405972134321,-0.0268502626568079,0.0,0.0,0.0,-0.0100738778710365,60.0,10.60265827178955,0.0,-7.383014377637664e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,301.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,9.766930452315135e-05,301.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0001028504848363,302.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,7.5965013820678e-05,301.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0001028504848363,301.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,0.0004878783947788,287.9612121582031,294.1499938964844,295.3955383300781,293.4110412597656,296.61505126953125,295.4340515136719,287.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406535584479,1.0617840828786033e-08,0.0010406429646536,-0.0268642883747816,0.0,0.0,0.0,-0.0100765340030193,60.0,10.590655326843262,0.0,-7.383664524240886e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,301.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.767549636308104e-05,301.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001028570040944,302.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,7.596983050461859e-05,301.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0001028570040944,301.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0004879093321505,287.9612121582031,294.1499938964844,295.38653564453125,293.4100952148437,296.60369873046875,295.4251403808594,287.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407195659354,1.0625558211074804e-08,0.0010407089721411,-0.026884488761425,0.0,0.0,0.0,-0.0100803589448332,60.0,10.57868766784668,0.0,-7.384601019566618e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,301.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.768353629624472e-05,301.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.000102865473309,302.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.597608782816678e-05,301.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.000102865473309,301.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004879494954366,287.9612121582031,294.1499938964844,295.3774719238281,293.4089660644531,296.5924072265625,295.41619873046875,287.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408052476122,1.0635575087292182e-08,0.001040794653818,-0.0269107110798358,0.0,0.0,0.0,-0.0100853247568011,60.0,10.566737174987791,0.0,-7.385816758187502e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,301.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,9.76933806668967e-05,301.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0001028758342727,302.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,7.598373485961929e-05,301.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.0001028758342727,301.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,0.0004879986518062,287.961181640625,294.1499938964844,295.3683776855469,293.4076843261719,296.58111572265625,295.4072265625,287.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647833725840884e-08,0.0010408994276076,-0.0269428007304668,0.0,0.0,0.0,-0.010091402567923,60.0,10.554783821105955,0.0,-7.387304634676185e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,301.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.77049712673761e-05,301.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0001028880360536,302.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,7.599275704706088e-05,301.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001028880360536,301.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004880565684288,287.961181640625,294.1499938964844,295.3592224121094,293.4061889648437,296.56982421875,295.3982238769531,287.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410335380584,1.0662279059658886e-08,0.0010410229442641,-0.0269806124269962,0.0,0.0,0.0,-0.0100985635071992,60.0,10.54281234741211,0.0,-7.38905825414804e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,301.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.771868644747884e-05,301.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0001029024861054,302.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,7.600342360092327e-05,301.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0001029024861054,301.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004881250788457,287.9611511230469,294.1499938964844,295.3500061035156,293.404541015625,296.55859375,295.38916015625,287.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411797557026,1.0679368500632336e-08,0.001041169045493,-0.0270253475755453,0.0,0.0,0.0,-0.0101070348173379,60.0,10.53080940246582,0.0,-7.39113303893646e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,301.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.775105718290432e-05,301.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001029365739668,302.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.602859841426834e-05,301.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0001029365739668,301.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0004882867797277,287.96112060546875,294.1499938964844,295.3408203125,293.4027709960937,296.5473327636719,295.3800354003906,287.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415244614705,1.0719701570849338e-08,0.0010415137512609,-0.027130926027894,0.0,0.0,0.0,-0.0101270293816924,60.0,10.519087791442873,0.0,-7.396030810014055e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,301.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.782100823940708e-05,301.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0001030102357617,302.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,7.608300802530721e-05,301.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0001030102357617,301.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0004886362003162,287.9610900878906,294.1499938964844,295.3316955566406,293.4010009765625,296.5361328125,295.370849609375,287.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422695195302,1.0806855854639252e-08,0.0010422586929053,-0.0273590609431266,0.0,0.0,0.0,-0.0101702334359288,60.0,10.508997917175291,0.0,-7.406620028405086e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,301.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.792757191462442e-05,301.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,0.000103122452856,302.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,7.616588845849037e-05,301.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.000103122452856,301.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0004891685093753,287.9610595703125,294.1499938964844,295.3226928710937,293.3992004394531,296.52490234375,295.3616027832031,287.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434046853333,1.0939628758421804e-08,0.0010433937422931,-0.0277065951377153,0.0,0.0,0.0,-0.0102360537275671,60.0,10.501420974731444,0.0,-7.422765690989763e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,301.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.807050082599744e-05,301.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0001032729633152,302.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,7.627705781487748e-05,301.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001032729633152,301.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,0.000489882484544,287.9610290527344,294.1499938964844,295.31378173828125,293.3973999023437,296.5137023925781,295.352294921875,287.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449273977428,1.111771030792852e-08,0.0010449162218719,-0.0281727146357297,0.0,0.0,0.0,-0.0103243347257375,60.0,10.49681568145752,-0.0,-7.444449323656954e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,301.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.82496640062891e-05,301.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0001034616288961,302.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.641640695510432e-05,301.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0001034616288961,301.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0004907774273306,287.9609680175781,294.1499938964844,295.304931640625,293.39556884765625,296.50250244140625,295.3429260253906,287.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468361433595,1.1340933525616492e-08,0.001046824734658,-0.0287569649517536,0.0,0.0,0.0,-0.0104349954053759,60.0,10.495372772216797,-0.0,-7.471674479120338e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,301.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.846492321230472e-05,301.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0001036883040796,302.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,7.658382673980668e-05,301.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,0.0001036883040796,301.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.000491852639243,287.9609375,294.1499938964844,295.2961730957031,293.3937683105469,296.4913024902344,295.33349609375,287.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491294087842,1.1609129657585981e-08,0.001049117767252,-0.0294588841497898,0.0,0.0,0.0,-0.0105679500848054,60.0,10.497153282165527,-0.0,-7.504449683892744e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,301.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.871600195765497e-05,301.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0001039527051034,302.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,7.677911344217137e-05,301.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0001039527051034,301.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.0004931068979203,287.9608764648437,294.1499938964844,295.2875061035156,293.3919372558594,296.4800720214844,295.323974609375,287.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518044000491,1.1921964748751181e-08,0.0010517925256863,-0.0302775781601667,0.0,0.0,0.0,-0.0107230339199304,60.0,10.502188682556152,-0.0,-7.542770674717758e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,301.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,9.900240547722206e-05,301.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001042543008225,302.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,7.700186688452959e-05,301.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001042543008225,301.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004945375258103,287.9608154296875,294.1499938964844,295.2789001464844,293.3900756835937,296.4688720703125,295.3144226074219,287.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548557620495,1.227880730425568e-08,0.0010548435384407,-0.0312113687396049,0.0,0.0,0.0,-0.0108999349176883,60.0,10.510458946228027,-0.0,-7.586601213915858e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,301.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.932336979545652e-05,301.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0001045922908815,302.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,7.725151226622984e-05,301.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001045922908815,301.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0004961407976225,287.9607849121094,294.1499938964844,295.2703552246094,293.38824462890625,296.4576416015625,295.3048400878906,287.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582753457129,1.267871407861776e-08,0.0010582626564428,-0.032257754355669,0.0,0.0,0.0,-0.0110981836915016,60.0,10.522000312805176,-0.0,-7.635872378841668e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,301.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.967765072360636e-05,301.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0001049653656082,302.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.752706005703658e-05,301.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0001049653656082,301.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0004979104851372,287.9607238769531,294.1499938964844,295.26190185546875,293.3863830566406,296.4464111328125,295.29522705078125,287.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620499961078,1.3120135200495042e-08,0.0010620368411764,-0.033412642776966,0.0,0.0,0.0,-0.0113170128315687,60.0,10.536683082580566,-0.0,-7.690443482033515e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,301.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0001000637785182,301.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0001053719824994,302.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,7.782738248351961e-05,301.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0001053719824994,301.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0004998393123969,287.9606628417969,294.1499938964844,295.25347900390625,293.384521484375,296.4351501464844,295.2855834960937,287.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661639971658,1.3601240134164529e-08,0.0010661503765732,-0.034671202301979,0.0,0.0,0.0,-0.0115555152297019,60.0,10.554505348205566,-0.0,-7.750141151063873e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,301.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001004795558401,301.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.0001058098132489,302.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,7.815076969563961e-05,301.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,0.0001058098132489,301.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0005019161617383,287.9606018066406,294.1499938964844,295.2451477050781,293.3826599121094,296.42388916015625,295.27593994140625,287.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070593832992,1.411928440830934e-08,0.001070579746738,-0.0360262170433998,0.0,0.0,0.0,-0.0118123302236199,60.0,10.575247764587402,-0.0,-7.814680458295697e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,301.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0001009225816233,301.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,0.0001062763330992,302.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,7.84953372203745e-05,301.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001062763330992,301.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0005041291587986,287.9605407714844,294.1499938964844,295.23687744140625,293.3807678222656,296.41259765625,295.266357421875,287.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753140086308,1.4671279302547193e-08,0.0010752993403002,-0.0374698191881179,0.0,0.0,0.0,-0.0120859751477837,60.0,10.598851203918455,-0.0,-7.883743080583373e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,301.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0001013894943753,301.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0001067680204869,302.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,7.885849481681362e-05,301.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0001067680204869,301.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,0.0005064614815637,287.9604797363281,294.1499938964844,295.2286376953125,293.37890625,296.4013061523437,295.2567749023437,287.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802887845784,1.5253046825591813e-08,0.0010802735341712,-0.0389910340309143,0.0,0.0,0.0,-0.0123743806034326,60.0,10.62498950958252,-0.0,-7.956859349178559e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,301.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001018766706692,301.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,0.0001072810409823,302.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,7.923741213744506e-05,301.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,0.0001072810409823,301.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.0005088950274512,287.9604187011719,294.1499938964844,295.220458984375,293.37701416015625,296.38995361328125,295.2472839355469,287.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085479510948,1.5860065261108502e-08,0.0010854635620489,-0.0405779890716075,0.0,0.0,0.0,-0.0126753021031618,60.0,10.65352725982666,-0.0,-8.033508436255944e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,301.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001023793884087,301.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001078104251064,302.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,7.962841482367367e-05,301.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0001078104251064,301.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,0.0005114062223583,287.9603576660156,294.1499938964844,295.2123107910156,293.3751525878906,296.37860107421875,295.23785400390625,287.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908357799053,1.6486451315245176e-08,0.0010908192489296,-0.0422152653336524,0.0,0.0,0.0,-0.0129858274012804,60.0,10.684064865112305,-0.0,-8.112988325592596e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,301.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001028922924888,301.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.000108350533992,302.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,8.00273337517865e-05,301.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.000108350533992,301.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0005139682907611,287.9602966308594,294.1499938964844,295.2042236328125,293.3732604980469,296.3672180175781,295.228515625,287.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963006643578,1.7125532991713044e-08,0.0010962835513055,-0.0438853800296783,0.0,0.0,0.0,-0.013302644714713,60.0,10.716227531433104,-0.0,-8.194481182499659e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,301.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0001034090601024,301.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.0001088947246898,302.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,8.042927220230922e-05,301.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0001088947246898,301.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,0.0005165496841073,287.9602355957031,294.1499938964844,295.1961669921875,293.3713684082031,296.3558044433594,295.21929931640625,287.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018067598342,1.7769439253356722e-08,0.00110178894829,-0.0455677397549152,0.0,0.0,0.0,-0.0136218545958399,60.0,10.74953556060791,-0.0,-8.277000773659894e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,301.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0001039224080159,301.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001094353065127,302.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,8.082854037638754e-05,301.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0001094353065127,301.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0005191139644011,287.9601745605469,294.1499938964844,295.18817138671875,293.3694763183594,296.3443908691406,295.2101745605469,287.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107276417315,1.8409084034942683e-08,0.0011072580236941,-0.0472385846078395,0.0,0.0,0.0,-0.013938951306045,60.0,10.783528327941896,-0.0,-8.35938251952939e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,301.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,0.0001044234231812,301.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0001099628934753,302.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,8.121821883833036e-05,301.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,0.0001099628934753,301.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0005216166027821,287.9601135253906,294.1499938964844,295.18017578125,293.3676147460937,296.3329467773437,295.201171875,287.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126147583127,1.9033359777154143e-08,0.0011125956661999,-0.0488689132034778,0.0,0.0,0.0,-0.0142484288662672,60.0,10.817421913146973,-0.0,-8.440178334012671e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,301.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.000104905149783,301.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,0.0001104701732401,302.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,8.159289427567273e-05,301.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001104701732401,301.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0005240229656919,287.9600524902344,294.1499938964844,295.1722412109375,293.36572265625,296.32147216796875,295.1922607421875,287.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177476262673,1.9633612069469564e-08,0.0011177280684933,-0.0504361428320407,0.0,0.0,0.0,-0.0145459985360503,60.0,10.850835800170898,-0.0,-8.518230742993185e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,301.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0001053556479746,301.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0001109445656766,302.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,8.194328256649897e-05,301.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0001109445656766,301.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.0005262732738628,287.9599914550781,294.1499938964844,295.164306640625,293.36383056640625,296.3099670410156,295.1835021972656,287.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225477792322,2.0194951488861093e-08,0.0011225276393815,-0.0519014373421669,0.0,0.0,0.0,-0.0148242758587002,60.0,10.882739067077637,-0.0,-8.591547384639855e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,301.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,0.0001057662084349,301.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0001113769176299,302.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,8.226260979427025e-05,301.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001113769176299,301.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0005283241043798,287.9599304199219,294.1499938964844,295.15643310546875,293.3619689941406,296.2984924316406,295.17486572265625,287.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269226670265,2.0706540482251512e-08,0.0011269019450992,-0.0532365851104259,0.0,0.0,0.0,-0.0150778917595744,60.0,10.912382125854492,-0.0,-8.658639671921264e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,301.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0001061265502357,301.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0001117563733714,302.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,8.254287240561098e-05,301.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0001117563733714,301.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0005301241180859,287.9598693847656,294.1499938964844,295.1485595703125,293.3600769042969,296.2869873046875,295.1663513183594,287.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307623935863,2.115554842418988e-08,0.0011307412059977,-0.054408174008131,0.0,0.0,0.0,-0.0153004834428429,60.0,10.93907356262207,-0.0,-8.717739063968113e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
