time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875500,301.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,0.0001064277239493,301.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0001120735178119,302.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,8.2777114585042e-05,301.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0001120735178119,301.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0005316284950822,287.9598388671875,294.1499938964844,295.14068603515625,293.35821533203125,296.2754821777344,295.1579284667969,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339717311784,2.1530825122795253e-08,0.0011339501943439,-0.0553872138261795,0.0,0.0,0.0,-0.0154865244403481,60.0,10.961813926696776,-0.0,-8.767288051103608e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,301.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.000106662941107,301.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.000112321213237,302.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,8.296006126329303e-05,301.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.000112321213237,301.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0005328034749254,287.95977783203125,294.1499938964844,295.1328430175781,293.3563232421875,296.26397705078125,295.1496276855469,287.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364782694727,2.1823920448582612e-08,0.0011364564998075,-0.0561517439782619,0.0,0.0,0.0,-0.0156318247318267,60.0,10.979825973510742,-0.0,-8.806083684476108e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,301.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001068752244464,301.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,0.0001125447597587,302.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,8.312517456943169e-05,301.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0001125447597587,301.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.0005338639020919,287.9597473144531,294.1499938964844,295.125,293.3544616699219,296.25250244140625,295.14141845703125,287.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387402191758,2.20884466273219e-08,0.0011387181002646,-0.0568416714668273,0.0,0.0,0.0,-0.015762960538268,60.0,10.993366241455078,-0.0,-8.841171705853412e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,301.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0001070082435035,301.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0001126848364947,302.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,8.322863868670538e-05,301.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,0.0001126848364947,301.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0005345283425413,287.959716796875,294.1499938964844,295.1171569824219,293.35260009765625,296.24102783203125,295.1332702636719,287.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401583906263,2.2254198484006338e-08,0.0011401360388845,-0.0572739355266094,0.0,0.0,0.0,-0.0158451329916715,60.0,11.003080368041992,-0.0,-8.863192846320089e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,301.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001069688660209,301.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0001126433708122,302.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,8.319800690514967e-05,301.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001126433708122,301.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.000534331658855,287.95965576171875,294.1499938964844,295.1093444824219,293.35076904296875,296.2296142578125,295.125244140625,288.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397399939596,2.2205126626317906e-08,0.0011397177586331,-0.0571459643542766,0.0,0.0,0.0,-0.0158208142966032,60.0,11.005114555358888,-0.0,-8.856670064005814e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,301.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0001067697012331,301.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0001124336340581,302.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,8.30431017675437e-05,301.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,0.0001124336340581,301.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0005333367735147,287.9596252441406,294.1499938964844,295.1015014648437,293.3489074707031,296.2182312011719,295.11737060546875,288.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376186739653,2.195694825957161e-08,0.0011375967878848,-0.05649871006608,0.0,0.0,0.0,-0.0156977865844964,60.0,10.99548053741455,-0.0,-8.823720065720408e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,301.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0001064034659066,301.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001120479792007,302.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,8.275825530290604e-05,301.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001120479792007,301.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0005315073649398,287.9596252441406,294.1499938964844,295.0936889648437,293.3470764160156,296.2069091796875,295.1095886230469,288.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337177129462,2.1500595082102336e-08,0.0011336961761116,-0.0553083531558513,0.0,0.0,0.0,-0.0154715608805418,60.0,10.973014831542969,-0.0,-8.763291248214956e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,301.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.000105913641164,301.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.0001115321647375,302.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,8.237727888626978e-05,301.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,0.0001115321647375,301.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0005290605477057,287.9595947265625,294.1499938964844,295.0858459472656,293.3452453613281,296.1956787109375,295.1019592285156,288.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284990468993,2.089023887208441e-08,0.0011284782085567,-0.0537159293889999,0.0,0.0,0.0,-0.0151689862832427,60.0,10.937639236450195,-0.0,-8.682793151137957e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,301.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001054163003573,301.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0001110084413085,302.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,8.199045259971172e-05,301.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0001110084413085,301.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,0.0005265762447379,287.9595642089844,294.1499938964844,295.0780029296875,293.3434143066406,296.1845397949219,295.09442138671875,288.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231997050344,2.0270517708809173e-08,0.0011231794487684,-0.052098661661148,0.0,0.0,0.0,-0.0148617662489414,60.0,10.892847061157228,-0.0,-8.60144027114984e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,301.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0001048984340741,301.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0001104631082853,302.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,8.158767013810575e-05,301.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,0.0001104631082853,301.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563720703125,0.0,0.0,0.0005239894380792,287.9595642089844,294.1499938964844,295.07012939453125,293.34161376953125,296.1734619140625,295.08697509765625,288.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176823172718,1.9625232994258126e-08,0.0011176626430824,-0.0504142604768276,0.0,0.0,0.0,-0.0145418755710124,60.0,10.843768119812012,-0.0,-8.517137928265583e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,301.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,0.0001043490265146,301.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,0.0001098845459637,302.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,8.116035314742476e-05,301.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0001098845459637,301.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,0.0005212450050748,287.9595642089844,294.1499938964844,295.062255859375,293.3398132324219,296.1624755859375,295.07958984375,288.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111828489229,1.894064283192165e-08,0.0011118096299469,-0.0486267954111099,0.0,0.0,0.0,-0.0142024988308548,60.0,10.791059494018556,-0.0,-8.428153108752667e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,301.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0001037788897519,301.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0001092841703211,302.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,8.071691263467073e-05,301.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.0001092841703211,301.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0005183970206417,287.9595642089844,294.1499938964844,295.0543518066406,293.3380126953125,296.151611328125,295.072265625,288.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057539377361,1.8230235099281344e-08,0.0011057356605306,-0.0467714369297027,0.0,0.0,0.0,-0.0138503229245543,60.0,10.735337257385254,-0.0,-8.33630622310011e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,301.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,0.000103197802673,301.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001086722550098,302.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,8.026495925150812e-05,301.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,0.0001086722550098,301.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0005154943792149,287.9595642089844,294.1499938964844,295.04644775390625,293.3362121582031,296.14080810546875,295.0649719238281,288.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995625052601,1.7506186722471284e-08,0.0010995450429618,-0.0448799654841423,0.0,0.0,0.0,-0.0134913837537169,60.0,10.67733097076416,-0.0,-8.243213045489028e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,301.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,0.0001026145619107,301.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0001080580695997,302.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,7.981132512213662e-05,301.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0001080580695997,301.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0005125809693709,287.9595947265625,294.1499938964844,295.0384826660156,293.3344421386719,296.1300964355469,295.0577392578125,288.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933481389656,1.6779457823190572e-08,0.0010933313751593,-0.0429810173809528,0.0,0.0,0.0,-0.0131311155855655,60.0,10.617860794067385,-0.0,-8.150299635190096e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,301.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001020370327751,301.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0001074499086826,302.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,7.93621366028674e-05,301.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0001074499086826,301.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0005096961394883,287.9595947265625,294.1499938964844,295.030517578125,293.3326721191406,296.1194763183594,295.0505676269531,288.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871946578845,1.6059859220263206e-08,0.0010871785925701,-0.0411002486944198,0.0,0.0,0.0,-0.0127743817865848,60.0,10.557568550109863,-0.0,-8.058816547418246e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,301.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,0.0001014716617646,301.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0001068545461748,302.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,7.89224068284966e-05,301.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001068545461748,301.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0005068719619885,287.9596252441406,294.1499938964844,295.0224914550781,293.3309326171875,296.10894775390625,295.0434265136719,288.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811705142259,1.535540583574857e-08,0.0010811551474034,-0.0392586514353752,0.0,0.0,0.0,-0.0124251563102006,60.0,10.497257232666016,-0.0,-7.969757831460812e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,301.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0001009236293612,301.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0001062774390447,302.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.849615212762728e-05,301.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0001062774390447,301.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.000504134397488,287.95965576171875,294.1499938964844,295.01446533203125,293.3291931152344,296.0984802246094,295.0362854003906,288.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753311216831,1.4672561832185238e-08,0.0010753164533525,-0.037473164498806,0.0,0.0,0.0,-0.0120866419747471,60.0,10.437408447265623,-0.0,-7.883902952698919e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,301.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001003974903142,301.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0001057233894243,302.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,7.808693771949038e-05,301.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0001057233894243,301.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0005015062633901,287.9596862792969,294.1499938964844,295.0063781738281,293.32745361328125,296.0881042480469,295.0292053222656,288.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697250254452,1.4017004446031932e-08,0.0010697110556066,-0.0357587002217769,0.0,0.0,0.0,-0.0117616550996899,60.0,10.37863063812256,-0.0,-7.801916268590503e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,301.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.989670070353895e-05,301.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,0.0001051960425684,302.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,7.76974338805303e-05,301.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0001051960425684,301.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0004990047309547,287.9597473144531,294.1499938964844,294.99822998046875,293.32574462890625,296.0777893066406,295.0221252441406,288.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643891291692,1.339304311898104e-08,0.0010643757414072,-0.0341265760362148,0.0,0.0,0.0,-0.0114523312076926,60.0,10.32127285003662,-0.0,-7.72427810602494e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,301.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.942417091224344e-05,301.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0001046984398271,302.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.732991070952266e-05,301.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0001046984398271,301.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0004966442938894,287.95977783203125,294.1499938964844,294.99005126953125,293.3240661621094,296.06756591796875,295.0150756835937,288.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593541665002,1.2804283855416544e-08,0.0010593413608148,-0.0325862877070903,0.0,0.0,0.0,-0.0111604584380984,60.0,10.265756607055664,-0.0,-7.651375710793219e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,301.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.898150892695412e-05,301.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,0.0001042322910507,302.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,7.69856123952195e-05,301.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.0001042322910507,301.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004944331012666,287.9598388671875,294.1499938964844,294.9818115234375,293.3223571777344,296.0574035644531,295.0080261230469,288.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546374833211,1.2252744596707998e-08,0.001054625143297,-0.0311431642621755,0.0,0.0,0.0,-0.0108870370313525,60.0,10.212328910827637,-0.0,-7.583395245092106e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,301.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,9.856977703748272e-05,301.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0001037987167364,302.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.666538294870406e-05,301.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,0.0001037987167364,301.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,0.0004923764499835,287.9598999023437,294.1499938964844,294.9735412597656,293.3207092285156,296.0472717285156,295.0009765625,288.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502502555027,1.1739746952343921e-08,0.0010502384975552,-0.0298007167875766,0.0,0.0,0.0,-0.0106327217072248,60.0,10.161212921142578,-0.0,-7.520437605990082e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,301.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.818925900617614e-05,301.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,0.0001033980224747,302.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.636942609678954e-05,301.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0001033980224747,301.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004904756788164,287.9599914550781,294.1499938964844,294.9651794433594,293.3190612792969,296.0372314453125,294.9939270019531,288.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461957426741,1.1265650634584292e-08,0.0010461845668032,-0.0285599250346422,0.0,0.0,0.0,-0.0103976912796497,60.0,10.112541198730469,-0.0,-7.462486451004224e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,301.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.783975838217884e-05,301.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,0.0001030299827107,302.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,7.609758904436603e-05,301.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0001030299827107,301.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0004887298564426,287.9600524902344,294.1499938964844,294.956787109375,293.3174133300781,296.0272521972656,294.9868469238281,288.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424717329442,1.0830195407152132e-08,0.0010424609063193,-0.027420150116086,0.0,0.0,0.0,-0.0101818172261118,60.0,10.066372871398926,-0.0,-7.409456515006242e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,301.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.752064215717836e-05,301.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001026939353323,302.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,7.584939157823101e-05,301.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0001026939353323,301.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0004871358105447,287.96014404296875,294.1499938964844,294.9483337402344,293.3157958984375,296.0173034667969,294.979736328125,288.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039071357809,1.0432595232146014e-08,0.0010390609968453,-0.0263793654739856,0.0,0.0,0.0,-0.0099847093224525,60.0,10.02279281616211,-0.0,-7.361201426192565e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,301.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.723094262881204e-05,301.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0001023888617055,302.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.562406244687736e-05,301.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0001023888617055,301.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0004856886807829,287.9602355957031,294.1499938964844,294.9397888183594,293.3141784667969,296.00738525390625,294.9725952148437,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359844891354,1.007164840416408e-08,0.0010359743610024,-0.0254344549030065,0.0,0.0,0.0,-0.0098057715222239,60.0,9.981717109680176,-0.0,-7.317530759110016e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,301.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.696961933514105e-05,301.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0001021136777126,302.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.542081584688276e-05,301.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0001021136777126,301.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.000484383344883,287.9603271484375,294.1499938964844,294.9311828613281,293.3125915527344,295.9975280761719,294.9654235839844,288.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331999510526,9.746065288140926e-09,0.0010331902885809,-0.0245820637792348,0.0,0.0,0.0,-0.0096443658694624,60.0,9.943190574645996,-0.0,-7.278250535591725e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,301.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.673519525676966e-05,301.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0001018668190226,302.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.523848762502894e-05,301.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0001018668190226,301.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0004832123231608,287.96044921875,294.1499938964844,294.9225158691406,293.3110046386719,295.9877014160156,294.95819091796875,288.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307020274922,9.45398781482254e-09,0.0010306925978511,-0.0238173473626375,0.0,0.0,0.0,-0.0094995703548192,60.0,9.90705108642578,-0.0,-7.24310211808188e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,301.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.65265862760134e-05,301.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,0.0001016471433104,302.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,7.507623377023265e-05,301.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001016471433104,301.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.0004821702896151,287.9605407714844,294.1499938964844,294.91375732421875,293.3094482421875,295.9779052734375,294.9508972167969,288.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284791933372,9.194081940222532e-09,0.0010284699965268,-0.0231368262320756,0.0,0.0,0.0,-0.0093707228079438,60.0,9.873324394226074,-0.0,-7.211896502212768e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,301.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.634204616304488e-05,301.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0001014528170344,302.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.493270095437765e-05,301.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,0.0001014528170344,301.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004812484839931,287.9606628417969,294.1499938964844,294.9049072265625,293.30792236328125,295.9681396484375,294.9435119628906,288.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265128221362,8.9641609690716e-09,0.0010265038581565,-0.022534791380167,0.0,0.0,0.0,-0.0092567401006817,60.0,9.841806411743164,-0.0,-7.184348049804612e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,301.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.618064359528944e-05,301.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0001012828506645,302.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,7.480716885766014e-05,301.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0001012828506645,301.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0004804422205779,287.9608154296875,294.1499938964844,294.89599609375,293.306396484375,295.9584045410156,294.93603515625,288.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247929021716,8.763066716710455e-09,0.0010247841710224,-0.0220082160085439,0.0,0.0,0.0,-0.0091570485383272,60.0,9.812561988830566,-0.0,-7.160296178199135e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,301.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.604070510249584e-05,301.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.000101135483419,302.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,7.469832053175196e-05,301.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.000101135483419,301.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.000479743204778,287.9609375,294.1499938964844,294.8869934082031,293.3049011230469,295.9486694335937,294.928466796875,288.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233017383143,8.588712852031222e-09,0.0010232931235805,-0.0215516481548547,0.0,0.0,0.0,-0.0090706134214997,60.0,9.785307884216309,-0.0,-7.139475144413154e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,301.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.592113929102196e-05,301.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0001010095802485,302.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,7.460532651748508e-05,301.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,0.0001010095802485,301.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0004791459359694,287.9610900878906,294.1499938964844,294.8778686523437,293.3034362792969,295.93896484375,294.9208068847656,288.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220276890322,8.439747567479117e-09,0.001022019307129,-0.0211615525186061,0.0,0.0,0.0,-0.0089967641979455,60.0,9.76002597808838,-0.0,-7.121709444390947e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,301.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.582073835190386e-05,301.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0001009038533084,302.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,7.452724094036967e-05,301.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001009038533084,301.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.0004786444187629,287.96124267578125,294.1499938964844,294.8686828613281,293.3019714355469,295.9292907714844,294.9130249023437,288.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209578322246,8.314660071562232e-09,0.0010209495667368,-0.0208339784294366,0.0,0.0,0.0,-0.0089347520843148,60.0,9.736572265625,-0.0,-7.106809363222055e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,301.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.573882562108338e-05,301.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,0.0001008175968308,302.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,7.446353265549988e-05,301.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,0.0001008175968308,301.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0004782352480106,287.9613952636719,294.1499938964844,294.8594055175781,293.300537109375,295.91961669921875,294.90509033203125,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212604818425007e-09,0.001020076801069,-0.0205667167901992,0.0,0.0,0.0,-0.0088841589167714,60.0,9.715023040771484,-0.0,-7.094664056239709e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,301.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,9.567427332513034e-05,301.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,0.0001007496175589,302.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.44133212720044e-05,301.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.0001007496175589,301.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0004779127775691,287.9615478515625,294.1499938964844,294.8500061035156,293.2991027832031,295.90997314453125,294.89703369140625,288.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193970520049,8.132175821629062e-09,0.0010193889029324,-0.0203560851514339,0.0,0.0,0.0,-0.0088442862033844,60.0,9.695077896118164,-0.0,-7.085099440473641e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,301.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71759033203125,0.0,0.0,9.562867489876226e-05,301.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,0.0001007016035146,302.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.437785825459287e-05,301.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,0.0001007016035146,301.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,0.0004776850400958,287.96173095703125,294.1499938964844,294.8394775390625,293.2969970703125,295.9002990722656,294.88873291015625,288.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189111344516,8.075370594440301e-09,0.0010189031017944,-0.0202073212713003,0.0,0.0,0.0,-0.0088161248713731,60.0,9.676628112792969,-0.0,-7.078348573941184e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,301.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.56019212026149e-05,301.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0001006734310067,302.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,7.43570490158163e-05,301.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,0.0001006734310067,301.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0004775513953063,287.9619140625,294.1499938964844,294.8268127441406,293.29351806640625,295.890625,294.8799743652344,288.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186260333284,8.042040811062634e-09,0.0010186178842559,-0.0201200321316719,0.0,0.0,0.0,-0.0087996013462543,60.0,9.658658027648926,-0.0,-7.074388719274793e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,301.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.559061436448246e-05,301.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0001006615202641,302.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.434825238306075e-05,301.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,0.0001006615202641,301.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,0.0004774949047714,287.9621276855469,294.1499938964844,294.8121032714844,293.2887268066406,295.88092041015625,294.87042236328125,288.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018505427055,8.027948972255672e-09,0.0010184973943978,-0.0200831275433301,0.0,0.0,0.0,-0.0087926145642995,60.0,9.640570640563965,-0.0,-7.072714680589345e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
