time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877840,301.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.559135651215912e-05,301.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0001006623060675,302.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.0,0.0,7.434883445966989e-05,301.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,0.0001006623060675,301.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0004774986300617,287.9623107910156,294.1499938964844,294.7954406738281,293.2826538085937,295.87115478515625,294.85992431640625,288.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185132268816,8.028878895061098e-09,0.0010185051942244,-0.0200855620205402,0.0,0.0,0.0,-0.008793075568974,60.0,9.6218900680542,-0.0,-7.072825525256121e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,301.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.56007934291847e-05,301.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001006722377496,302.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,7.43561759009026e-05,301.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0001006722377496,301.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0004775457491632,287.9625244140625,294.1499938964844,294.7768859863281,293.2753601074219,295.861328125,294.8482666015625,288.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186138097196,8.040634824624249e-09,0.0010186057770624,-0.020116351544857,0.0,0.0,0.0,-0.0087989037856459,60.0,9.602254867553713,-0.0,-7.07422174173189e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,301.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.561538172420114e-05,301.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0001006876045721,302.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,7.436751911882311e-05,301.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001006876045721,301.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0004776186542585,287.9627380371094,294.1499938964844,294.7565002441406,293.2668762207031,295.8514099121094,294.8353271484375,288.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.05881494869709e-09,0.0010187611915171,-0.0201639626175165,0.0,0.0,0.0,-0.0088079161942005,60.0,9.581436157226562,-0.0,-7.076381081105866e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,301.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.563137427903712e-05,301.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,0.000100704441138,302.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,7.437995373038575e-05,301.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.000100704441138,301.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0004776985151693,287.9629821777344,294.1499938964844,294.7344055175781,293.2572631835937,295.84136962890625,294.8210754394531,288.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189395397901,8.078735014294125e-09,0.0010189315071329,-0.020216129720211,0.0,0.0,0.0,-0.0088177910074591,60.0,9.559178352355955,-0.0,-7.078747898958683e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,301.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.5644652901683e-05,301.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,0.0001007184255286,302.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,7.439028559019789e-05,301.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0001007184255286,301.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,0.0004777648427989,287.9632263183594,294.1499938964844,294.71063232421875,293.2465209960937,295.83123779296875,294.8054504394531,288.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190811008214,8.095280001896299e-09,0.0010190729517489,-0.0202594604343175,0.0,0.0,0.0,-0.0088259931653738,60.0,9.535289764404297,-0.0,-7.08071397070853e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,301.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.565071377437562e-05,301.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.0001007248065434,302.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,7.439500041073188e-05,301.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.0001007248065434,301.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0004777951107826,287.9634704589844,294.1499938964844,294.685302734375,293.2347717285156,295.8209533691406,294.788330078125,288.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191457113251,8.102830406642171e-09,0.0010191376786679,-0.0202792342752218,0.0,0.0,0.0,-0.0088297370821237,60.0,9.50931167602539,-0.0,-7.081611386183796e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,301.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.564463107381016e-05,301.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0001007184037007,302.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.439027103828266e-05,301.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0001007184037007,301.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,0.0004777647263836,287.9637145996094,294.1499938964844,294.6584777832031,293.22198486328125,295.8105163574219,294.7698669433594,288.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190809844061,8.095255132900547e-09,0.0010190729517489,-0.0202593952417373,0.0,0.0,0.0,-0.0088259819895029,60.0,9.48116970062256,-0.0,-7.080711128537588e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,301.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.562152263242751e-05,301.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001006940656225,302.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.437229942297563e-05,301.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,0.0001006940656225,301.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.000477649300592,287.9639892578125,294.1499938964844,294.6302490234375,293.208251953125,295.7999267578125,294.7499694824219,288.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188349988311,8.066467493961227e-09,0.0010188268497586,-0.0201840046793222,0.0,0.0,0.0,-0.008811711333692,60.0,9.450335502624512,-0.0,-7.077290575807639e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,301.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.557619341649116e-05,301.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.0001006463353405,302.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.43370401323773e-05,301.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,0.0001006463353405,301.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.000477422872791,287.9642639160156,294.1499938964844,294.6006774902344,293.193603515625,295.7892150878906,294.72882080078125,288.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183521080762,8.009992669144594e-09,0.0010183441918343,-0.0200361013412475,0.0,0.0,0.0,-0.0087837148457765,60.0,9.416712760925291,-0.0,-7.070582341839329e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,301.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.550411778036504e-05,301.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,0.0001005704398266,302.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,7.428097887896001e-05,301.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.0001005704398266,301.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,0.0004770628584083,287.96453857421875,294.1499938964844,294.56982421875,293.1780700683594,295.7782897949219,294.70635986328125,288.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175843490287,7.920196054556072e-09,0.0010175764327868,-0.0198009312152862,0.0,0.0,0.0,-0.008739199489355,60.0,9.379639625549316,-0.0,-7.059922779717456e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,301.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.54020069912076e-05,301.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0001004629084491,302.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,7.42015618016012e-05,301.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0001004629084491,301.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,0.0004765527846757,287.96484375,294.1499938964844,294.5378112792969,293.1617126464844,295.7672119140625,294.68292236328125,288.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164965642616,7.792975154075066e-09,0.001016488764435,-0.0194677412509918,0.0,0.0,0.0,-0.0086761321872472,60.0,9.339276313781738,-0.0,-7.044833694180852e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,301.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.526782378088684e-05,301.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,0.0001003216093522,302.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,7.409719546558335e-05,301.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,0.0001003216093522,301.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0004758825234603,287.96514892578125,294.1499938964844,294.50469970703125,293.14459228515625,295.75592041015625,294.65850830078125,288.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150671005249,7.625799547383849e-09,0.0010150595335289,-0.0190299022942781,0.0,0.0,0.0,-0.0085932565852999,60.0,9.294984817504885,-0.0,-7.025030868135218e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,301.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.510156814940274e-05,301.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,0.0001001465352601,302.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,7.396788714686409e-05,301.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,0.0001001465352601,301.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,0.0004750520165544,287.9654541015625,294.1499938964844,294.4705505371094,293.1267395019531,295.7444763183594,294.6333312988281,288.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418662129055065e-09,0.001013288507238,-0.0184873882681131,0.0,0.0,0.0,-0.008490570820868,60.0,9.246973991394045,-0.0,-7.000532775691681e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,301.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.4905226433184e-05,301.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.993977437261492e-05,302.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,7.38151793484576e-05,301.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,9.993977437261492e-05,301.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,0.0004740712756756,287.9657897949219,294.1499938964844,294.4354553222656,293.1081848144531,295.7328186035156,294.6076354980469,288.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112040909007,7.174044025504145e-09,0.001011196989566,-0.0178466886281967,0.0,0.0,0.0,-0.0083693042397499,60.0,9.195332527160645,-0.0,-6.971657029453129e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,301.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.47035223362036e-05,301.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.972736734198406e-05,302.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,7.365829515038058e-05,301.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.972736734198406e-05,301.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0004730636719614,287.96612548828125,294.1499938964844,294.3995056152344,293.0889892578125,295.72100830078125,294.5815124511719,288.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090548312291,6.922734829828414e-09,0.0010090478463098,-0.0171884391456842,0.0,0.0,0.0,-0.0082447184249758,60.0,9.140761375427246,-0.0,-6.942053687453156e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,301.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.44723142310977e-05,301.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.948389924829826e-05,302.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,7.347846985794604e-05,301.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.948389924829826e-05,301.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004719087737612,287.9664611816406,294.1499938964844,294.3627624511719,293.0692138671875,295.708984375,294.5550231933594,288.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065919486805,6.6346839133757385e-09,0.0010065853130072,-0.0164339262992143,0.0,0.0,0.0,-0.0081019224599003,60.0,9.08353328704834,-0.0,-6.908199878807866e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,301.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.411058999830856e-05,301.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.910298831528051e-05,302.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,7.319713040487841e-05,301.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.910298831528051e-05,301.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,0.0004701018915511,287.966796875,294.1499938964844,294.3253173828125,293.04888916015625,295.69677734375,294.5288391113281,288.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027387179434,6.184019518684636e-09,0.0010027325479313,-0.0152534134685993,0.0,0.0,0.0,-0.0078785130754113,60.0,9.021010398864746,-0.0,-6.85539944811353e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,301.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.367362508783116e-05,301.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.864284220384434e-05,302.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.285726314876229e-05,301.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.864284220384434e-05,301.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,0.0004679191624745,287.9671630859375,294.1499938964844,294.2872314453125,293.0280456542969,295.68438720703125,294.50360107421875,288.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980829199776,5.6396149972215426e-09,0.0009980773320421,-0.0138272661715745,0.0,0.0,0.0,-0.0076086279004812,60.0,8.950690269470215,-0.0,-6.791886875134878e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,301.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,9.327979933004826e-05,301.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.82281198957935e-05,302.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,7.255095260916278e-05,301.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.82281198957935e-05,301.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,0.0004659518890548,287.967529296875,294.1499938964844,294.24859619140625,293.0067749023437,295.6718139648437,294.4793395996094,288.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938863804563,5.148949711042405e-09,0.0009938812581822,-0.0125418249517679,0.0,0.0,0.0,-0.0073653818108141,60.0,8.876936912536621,-0.0,-6.734897084470505e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,301.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.290247544413432e-05,301.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.783077985048294e-05,302.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.225747685879469e-05,301.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,9.783077985048294e-05,301.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,0.0004640670958906,287.9678955078125,294.1499938964844,294.2095031738281,292.9850769042969,295.6590576171875,294.4561462402344,288.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898660937324,4.678856413420362e-09,0.0009898614371195,-0.0113102197647094,0.0,0.0,0.0,-0.0071323360316455,60.0,8.801953315734863,-0.0,-6.68052138053099e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,301.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.254048200091348e-05,301.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.744957787916064e-05,302.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,7.197592640295625e-05,301.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.744957787916064e-05,301.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004622588458005,287.9682922363281,294.1499938964844,294.1700134277344,292.9630432128906,295.6461486816406,294.4339904785156,288.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860090212896,4.227860284089502e-09,0.0009860047139227,-0.0101286014541983,0.0,0.0,0.0,-0.0069087566807866,60.0,8.726868629455566,-0.0,-6.628561521893063e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,301.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.219660569215192e-05,301.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.708746074466036e-05,302.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.170846947701648e-05,301.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.708746074466036e-05,301.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0004605411377269,287.9686889648437,294.1499938964844,294.13018798828125,292.9407043457031,295.6330261230469,294.4132080078125,288.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823449654504,3.7994412060982086e-09,0.0009823411237448,-0.0090060951188206,0.0,0.0,0.0,-0.0066963699646294,60.0,8.652161598205566,-0.0,-6.579390543492991e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,301.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.18736550374888e-05,301.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.67473824857734e-05,302.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,7.145728886825964e-05,301.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.67473824857734e-05,301.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004589279124047,287.9690856933594,294.1499938964844,294.09014892578125,292.9180908203125,295.6197204589844,294.3937683105469,288.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789038449525,3.3970914969927435e-09,0.0009789003524929,-0.007951864041388,0.0,0.0,0.0,-0.0064969067461788,60.0,8.578214645385742,-0.0,-6.533377927553374e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,301.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.157426393358036e-05,301.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.643210796639325e-05,302.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,7.122442912077531e-05,301.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.643210796639325e-05,301.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0004574324120767,287.969482421875,294.1499938964844,294.0499267578125,292.895263671875,295.6062316894531,294.37567138671875,288.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757136576808,3.024096306702972e-09,0.0009757106308825,-0.0069745234213769,0.0,0.0,0.0,-0.0063119954429566,60.0,8.505293846130371,-0.0,-6.490866866215583e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,301.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.130141552304848e-05,301.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.614478767616674e-05,302.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,7.101221126504242e-05,301.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,9.614478767616674e-05,301.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0004560694796964,287.96990966796875,294.1499938964844,294.0096435546875,292.8722839355469,295.5925598144531,294.3589782714844,288.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728063596412,2.68417399418297e-09,0.0009728036820888,-0.0060838251374661,0.0,0.0,0.0,-0.0061434800736606,60.0,8.43373966217041,-0.0,-6.452245315813343e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,301.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.105722710955888e-05,301.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,9.588764805812389e-05,302.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,7.08222869434394e-05,301.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,9.588764805812389e-05,301.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0004548497090581,287.9703369140625,294.1499938964844,293.9693603515625,292.8492126464844,295.57867431640625,294.34393310546875,288.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702044189907,2.3799506809751847e-09,0.0009702020324766,-0.0052866567857563,0.0,0.0,0.0,-0.0059926621615886,60.0,8.364001274108887,-0.0,-6.417777598244356e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,301.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.084329212782905e-05,301.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.566236258251593e-05,302.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,7.065589306876063e-05,301.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.566236258251593e-05,301.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,0.0004537810455076,287.97076416015625,294.1499938964844,293.9291687011719,292.8260498046875,295.56463623046875,294.33026123046875,288.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113420993765658e-09,0.0009679226204752,-0.0045882505364716,0.0,0.0,0.0,-0.0058605303056538,60.0,8.29605484008789,-0.0,-6.38765698113275e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,301.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.066081111086532e-05,301.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.547019726596773e-05,302.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,7.051396096358076e-05,301.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.547019726596773e-05,301.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004528695135377,287.97119140625,294.1499938964844,293.8891296386719,292.8028869628906,295.55035400390625,294.3182373046875,288.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.8860786266117202e-09,0.0009659784263931,-0.003992523998022,0.0,0.0,0.0,-0.0057478258386254,60.0,8.230538368225098,-0.0,-6.36201988868379e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,301.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,9.050578955793752e-05,301.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.530696115689352e-05,302.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,7.039339106995612e-05,301.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.530696115689352e-05,301.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0004520951770246,287.9716491699219,294.1499938964844,293.84930419921875,292.7797546386719,295.535888671875,294.307373046875,288.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643284138292,1.692953666143637e-09,0.000964326725807,-0.0034864568151533,0.0,0.0,0.0,-0.0056520840153098,60.0,8.16692066192627,-0.0,-6.340282965311418e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,301.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.037896961672232e-05,301.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.517341095488518e-05,302.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.029475818853825e-05,301.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.517341095488518e-05,301.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.000451461673947,287.9721069335937,294.1499938964844,293.809814453125,292.7567138671875,295.521240234375,294.2977600097656,288.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629770065657,1.534958493643046e-09,0.0009629754931665,-0.0030724424868822,0.0,0.0,0.0,-0.0055737579241395,60.0,8.1056547164917,-0.0,-6.322526502344772e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,301.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.027552005136386e-05,301.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.506446804152802e-05,302.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.0214293373283e-05,301.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.506446804152802e-05,301.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004509449063334,287.9725646972656,294.1499938964844,293.7707214355469,292.7338256835937,295.50640869140625,294.2890625,288.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618746116757,1.4060735908927311e-09,0.0009618732146918,-0.0027347083669155,0.0,0.0,0.0,-0.0055098631419241,60.0,8.04638957977295,-0.0,-6.308061273330169e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,301.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.019159188028424e-05,301.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.497608698438852e-05,301.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.014901348156855e-05,301.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.497608698438852e-05,301.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.0004505256656557,287.9730529785156,294.1499938964844,293.7320861816406,292.71112060546875,295.49139404296875,294.2814025878906,288.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609802509658,1.301510899054392e-09,0.0009609789703972,-0.0024607083760201,0.0,0.0,0.0,-0.0054580261930823,60.0,7.98937177658081,-0.0,-6.296337318190126e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,301.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.012283408083022e-05,301.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.49036839301698e-05,301.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,7.00955351931043e-05,301.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.49036839301698e-05,301.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,0.0004501822113525,287.9735412597656,294.1499938964844,293.6940002441406,292.68865966796875,295.47613525390625,294.2745666503906,288.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602476493455,1.215856193503839e-09,0.0009602464269846,-0.0022362547460943,0.0,0.0,0.0,-0.005415563005954,60.0,7.934271812438965,-0.0,-6.286741438543686e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,301.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.00630620890297e-05,301.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.48407468968071e-05,301.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,7.004904909990728e-05,301.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.48407468968071e-05,301.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0004498836642596,287.9740295410156,294.1499938964844,293.65655517578125,292.66650390625,295.4607238769531,294.26837158203125,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609415428712,1.142728023317829e-09,0.000960940378718,-0.0020433070603758,0.0,0.0,0.0,-0.005385941825807,60.0,7.881365776062012,-0.0,-6.278405351167748e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,301.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.005427273223177e-05,301.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.483148460276424e-05,301.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,7.004221697570756e-05,301.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.483148460276424e-05,301.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,0.0004498397465795,287.974609375,294.1499938964844,293.61981201171875,292.6446838378906,295.4458923339844,294.2626342773437,288.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008520680712535,1.022824047680615e-09,0.0008520670235157,-0.0018369518220424,0.0,0.0,0.0,-0.0047843935899436,60.0,7.683177471160889,-0.0,-6.277180375491298e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,301.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.00223822100088e-05,301.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,9.47979060583748e-05,301.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,7.00174059602432e-05,301.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.47979060583748e-05,301.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004496804322116,287.9758605957031,294.1499938964844,293.5838623046875,292.623291015625,295.4320678710937,294.2572937011719,288.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008093272917903,9.40624023115788e-10,0.0008093263604678,-0.0016635881038382,0.0,0.0,0.0,-0.0045323381200432,60.0,7.300071716308594,-0.0,-6.272735220136384e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,301.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.003070590551943e-05,301.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.480667358729988e-05,301.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.002388156251982e-05,301.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.480667358729988e-05,301.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0004497220215853,287.9770812988281,294.1499938964844,293.5487670898437,292.6023254394531,295.4197692871094,294.2522277832031,288.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000671541376505,8.129037998294564e-10,0.0006715406198054,-0.0014655959093943,0.0,0.0,0.0,-0.0037819275166839,60.0,6.74083137512207,-0.0,-6.273895536423879e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,301.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,3.640186332631856e-05,301.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,3.833291339105927e-05,301.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,2.831256097124424e-05,301.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,3.833291339105927e-05,301.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,0.000181834839168,287.9786071777344,294.1499938964844,293.5146179199219,292.58184814453125,295.4088134765625,294.24761962890625,288.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006429480272345,7.40610350824511e-10,0.0006429473287425,-0.0013041291385889,0.0,0.0,0.0,-0.00358257885091,60.0,6.140563011169434,-0.0,-1.0256593796498237e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,301.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,2.796059925458394e-05,301.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,2.9443857783917338e-05,301.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,2.1747133359895088e-05,301.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,2.9443857783917338e-05,301.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0001396689767716,287.9797668457031,294.1499938964844,293.48150634765625,292.5619506835937,295.3990173339844,294.24395751953125,288.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00057169230422,6.468313662466585e-10,0.0005716916639357,-0.0011288386303931,0.0,0.0,0.0,-0.0031783552840352,60.0,5.591957092285156,-0.0,-6.051303014231735e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
