time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880180,301.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,3.795579323195852e-05,301.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,3.996927625848912e-05,301.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,2.952117210952565e-05,301.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,3.996927625848912e-05,301.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0001895970490295,287.9828186035156,294.1499938964844,293.4494934082031,292.54266357421875,295.3907165527344,294.2387084960937,288.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004044183297082,5.058254370915445e-10,0.0004044178349431,-0.0009254056494683,0.0,0.0,0.0,-0.0022779766004532,60.0,4.885834217071533,-0.0,-1.1150955714356314e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,301.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,3.128385651507415e-05,301.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,3.2943407859420404e-05,301.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,2.4331888198503293e-05,301.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,3.2943407859420404e-05,301.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0001562693360028,287.9857788085937,294.1499938964844,293.41864013671875,292.5240478515625,295.3844299316406,294.2374572753906,288.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333294007461,4.1691089469608755e-10,0.0003333289932925,-0.0007627368322573,0.0,0.0,0.0,-0.0018775510834529,60.0,4.253391742706299,-0.0,-7.575242655377679e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,301.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,2.521173155400902e-05,301.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,2.654916715982836e-05,301.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,1.960912413778715e-05,301.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,2.654916715982836e-05,301.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0001259378186659,287.9887390136719,294.1499938964844,293.3890686035156,292.5061340332031,295.37969970703125,294.2378845214844,288.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002680859470274,3.3544356181636203e-10,0.0002680856268852,-0.000613801239524,0.0,0.0,0.0,-0.001510135596618,60.0,3.712933301925659,-0.0,-4.91995688634006e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,301.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,1.978932232304942e-05,301.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,2.0839110220549628e-05,301.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,1.539169534225948e-05,301.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.0839110220549628e-05,301.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.8851764050778e-05,287.9911804199219,294.1499938964844,293.3608093261719,292.4889831542969,295.3763122558594,294.2390441894531,288.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108557237079,2.63727040206163e-10,0.0002108554617734,-0.0004824874922633,0.0,0.0,0.0,-0.0011876901844516,60.0,3.231672763824463,-0.0,-3.0312223842088315e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,301.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,1.5163626812864097e-05,301.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,1.596802940184716e-05,301.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,1.1793931662396062e-05,301.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,1.596802940184716e-05,301.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,7.57454545237124e-05,287.9930114746094,294.1499938964844,293.333984375,292.4726867675781,295.37408447265625,294.24029541015625,288.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615690707694,2.020818234971244e-10,0.0001615688670426,-0.0003697078500408,0.0,0.0,0.0,-0.0009100722963921,60.0,2.8046085834503174,-0.0,-1.779762670572893e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,301.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,1.1323021681164391e-05,301.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,1.1923687452508602e-05,301.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,8.80679453985067e-06,301.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,1.1923687452508602e-05,301.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,5.6560838856967166e-05,287.9942626953125,294.1499938964844,293.30865478515625,292.4572448730469,295.3725891113281,294.2413330078125,288.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206474407808,1.5089925142763858e-10,0.0001206472879857,-0.0002760694769676,0.0,0.0,0.0,-0.0006795723456889,60.0,2.4288330078125,-0.0,-9.923859511928868e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,301.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,8.220140443881974e-06,301.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,8.656203135615215e-06,301.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,6.39344216324389e-06,301.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,8.656203135615215e-06,301.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,4.1061302908929065e-05,287.9949951171875,294.1499938964844,293.284912109375,292.4427185058594,295.3717956542969,294.2420349121094,288.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.758623152971268e-05,1.0954804424700979e-10,8.758612239034846e-05,-0.0002004176058107,0.0,0.0,0.0,-0.0004933480522595,60.0,2.110005140304565,-0.0,-5.230152977375724e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,301.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,5.775382760475623e-06,301.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,6.081756055209553e-06,301.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,4.491964318731334e-06,301.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,6.081756055209553e-06,301.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,2.88492319668876e-05,287.99542236328125,294.1499938964844,293.2628173828125,292.42919921875,295.3713684082031,294.2424621582031,288.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.153725553303957e-05,7.696738385520874e-11,6.153717549750581e-05,-0.0001408114330843,0.0,0.0,0.0,-0.0003466216148808,60.0,1.8363385200500488,-0.0,-2.58176952039335e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,301.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,3.902260232280241e-06,301.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,4.109267592866672e-06,301.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,3.0350911401910707e-06,301.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,4.109267592866672e-06,301.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,1.94925978576066e-05,287.9956359863281,294.1499938964844,293.242431640625,292.4167175292969,295.37115478515625,294.24267578125,288.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.157903458690271e-05,5.2004726913690285e-11,4.15789800172206e-05,-9.514236444374546e-05,0.0,0.0,0.0,-0.0002342026709811,60.0,1.6126708984375,-0.0,-1.1786595310869783e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,301.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,2.5110073238465702e-06,301.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,2.6442114631208824e-06,301.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,1.953005721588852e-06,301.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,2.6442114631208824e-06,301.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,1.2543001503217964e-05,287.9957275390625,294.1499938964844,293.223876953125,292.40533447265625,295.3710632324219,294.2427673339844,288.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.675519135664217e-05,3.34638636245721e-11,2.6755158614832908e-05,-6.12219373579137e-05,0.0,0.0,0.0,-0.000150704247062,60.0,1.427444577217102,-0.0,-4.8803600050106866e-11,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,301.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,1.5216422752928338e-06,301.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,1.6023626585592865e-06,301.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.183499534818111e-06,301.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.6023626585592865e-06,301.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,7.60091825213749e-06,287.9957580566406,294.1499938964844,293.20721435546875,292.39508056640625,295.3710327148437,294.2428283691406,288.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6213405615417287e-05,2.0278818554930744e-11,1.6213385606533848e-05,-3.70999077858869e-05,0.0,0.0,0.0,-9.132541890721768e-05,60.0,1.2767233848571775,-0.0,-1.7921776909735062e-11,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,301.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,8.580063308727404e-07,301.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.035219932229666e-07,301.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,6.673382699773356e-07,301.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.035219932229666e-07,301.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,4.285919203539379e-06,287.9957580566406,294.1499938964844,293.1925048828125,292.3860168457031,295.3710021972656,294.2428283691406,288.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.142270755546631e-06,1.1434576376034844e-11,9.14225893211551e-06,-2.0919536837027408e-05,0.0,0.0,0.0,-5.149573553353548e-05,60.0,1.153791427612305,-0.0,-5.698189749908655e-12,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,301.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,4.302244747123041e-07,301.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,4.5304707896320906e-07,301.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,3.346190169395413e-07,301.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,4.5304707896320906e-07,301.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,2.149060264855507e-06,287.9957580566406,294.1499938964844,293.1798400878906,292.3782043457031,295.3710021972656,294.2428283691406,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.584186626743758e-06,5.733649232481097e-12,4.5841807150281966e-06,-1.0489608939678874e-05,0.0,0.0,0.0,-2.582139859441668e-05,60.0,1.0579862594604492,-0.0,-1.4326699548927737e-12,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,301.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,1.8171232341046561e-07,301.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,1.9135183038088146e-07,301.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.4133181025499653e-07,301.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.9135183038088146e-07,301.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.076906621885428e-07,287.9957580566406,294.1499938964844,293.1693115234375,292.3717041015625,295.3710021972656,294.2428283691406,288.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9362266812095186e-06,2.421737723551365e-12,1.936224407472764e-06,-4.430492026585853e-06,0.0,0.0,0.0,-1.0906209354288876e-05,60.0,0.980991005897522,-0.0,-2.5557870706946484e-13,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,301.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,5.873819119983639e-08,301.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,6.185414491710617e-08,301.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,4.568526179582477e-08,301.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,6.185414491710617e-08,301.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,2.9340944251998735e-07,287.9957580566406,294.1499938964844,293.1609802246094,292.3665466308594,295.3710021972656,294.2428283691406,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.258928237912187e-07,7.828199351765652e-13,6.258920279833546e-07,-1.4321649359771982e-06,0.0,0.0,0.0,-3.5254633985459805e-06,60.0,0.9190733432769777,-0.0,-2.6705276783890213e-14,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,301.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,1.1504118546667996e-08,301.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,1.211439126791447e-08,301.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,8.947647955892535e-09,301.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.211439126791447e-08,301.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,5.7465456393401844e-08,287.9957580566406,294.1499938964844,293.1549377441406,292.3628234863281,295.3710021972656,294.2428283691406,288.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2258254855623818e-07,1.5334715647904312e-13,1.225823922368363e-07,-2.804951293455815e-07,0.0,0.0,0.0,-6.904883775860071e-07,60.0,0.8679831027984619,-0.0,-1.0243836469592217e-15,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,301.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,5.661999757933245e-10,301.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,5.96235838479231e-10,301.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,4.403777342787407e-10,301.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,5.96235838479231e-10,301.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,2.8282860498052287e-09,287.9957580566406,294.1499938964844,293.1512451171875,292.36053466796875,295.3710021972656,294.2428283691406,288.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.039750477526695e-09,7.516490752837621e-15,6.039742928010128e-09,-1.3815508737025084e-08,0.0,0.0,0.0,-3.400782588869333e-08,60.0,0.8259766697883606,-0.0,-2.4813933587391298e-18,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,301.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-1.458355138039824e-11,301.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-1.535718080480919e-11,301.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.1342761799260082e-11,301.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-1.535718080480919e-11,301.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-7.284785275007977e-11,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,1.5572174105749068e-10,-1.9847804398493834e-16,-1.5572153289067359e-10,3.5637914841402107e-10,0.0,0.0,0.0,8.73114913702011e-10,60.0,0.7890141606330872,-0.0,-1.646199581828218e-21,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,301.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532136309652e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.7559577226638794,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,301.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532136309652e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.7251840829849243,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,301.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532136309652e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.6970142126083374,-0.0,-8.562644916125124e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,301.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532136309652e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.670124888420105,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,301.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262945183553789e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.64503014087677,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,301.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.091676220590145e-12,-9.847995680822774e-19,3.0916773047923174e-12,-4.020837916091091e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6211985349655151,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,301.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532549899957e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.5985066294670105,-0.0,-3.425443155371923e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,301.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532549899957e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.576858401298523,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,301.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,5.117035267732106e-13,301.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,5.388484797252957e-13,301.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,3.9799164398141033e-13,301.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,5.388484797252957e-13,301.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,2.556065168551891e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.248557293392823e-13,-2.407706248616528e-18,3.2485814168911614e-13,-3.0468104168096533e-12,0.0,0.0,0.0,0.0,60.0,0.5562199354171753,-0.0,-2.0264935381543582e-24,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,301.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.0261192958606666e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,0.5365126729011536,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,301.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532136309652e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.5176523327827454,-0.0,-8.562649960799595e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,301.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262945183553789e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.4996241331100464,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,301.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1473335222742538e-12,-1.6032128221215694e-18,3.147335040157296e-12,-2.3393611266880887e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4823302626609802,-0.0,-5.066242227033013e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,301.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1473335222742538e-12,-1.6032128221215694e-18,3.147335040157296e-12,-2.3393611266880887e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4657988548278808,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,301.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532549899957e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.4498870074748993,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,301.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.026119502655819e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,0.4346133470535278,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,301.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262945597144095e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.419932097196579,-0.0,-5.066217082091659e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,301.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,2.2193360430661224e-12,-6.304265221524907e-18,-2.219329754693522e-12,4.653123806402926e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4058797359466553,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,301.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532963490263e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.3923055529594421,-0.0,-8.563608448949193e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,301.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644532963490263e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.379307359457016,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,301.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262946010734402e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.3667284250259399,-0.0,-5.066229408043303e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,301.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262946010734402e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.3546881973743438,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
