time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885040,301.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1473335222742538e-12,-1.6032114779530732e-18,3.147335040157296e-12,-2.3393611266880887e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0913908034563064,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,301.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0885289013385772,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,301.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.085761934518814,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,301.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0830832421779632,-0.0,-1.575763217917731e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,301.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0804714038968086,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,301.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0779638588428497,-0.0,-1.559205277960445e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,301.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0755133852362632,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,301.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0731648430228233,-0.0,-1.564590144113165e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,301.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644531309129038e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0708651021122932,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,301.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644530895538732e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0686649233102798,-0.0,-4.668210033934621e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,301.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.26294394278287e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.066506415605545,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,301.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0644446834921836,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,301.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0624509155750274,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,301.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0605169720947742,-0.0,-1.860224552170273e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,301.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0586102306842803,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,301.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0567981451749801,-0.0,-1.5583113512408428e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,301.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0550090335309505,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,301.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0533106736838817,-0.0,-5.9098361434434835e-40,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,301.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0516317039728164,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,301.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0500396490097045,-0.0,-6.883093978855642e-40,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,301.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0484638847410678,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,301.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0469713173806667,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,301.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0455287769436836,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,301.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.6445304819484265e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.044127095490694,-0.0,-6.58967048821681e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,301.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,2.2749931279097968e-12,-5.6858501063292376e-18,-2.2749874900585e-12,2.9716470169999228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0427376367151737,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,301.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.64453006835812e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0414230339229106,-0.0,-2.234752955846681e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,301.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.64453006835812e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0401187166571617,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,301.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.64453006835812e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0388870015740394,-0.0,-1.0314662321919003e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,301.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.2629431156022575e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0376627817749977,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,301.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0365075580775737,-0.0,-1.6240264474384608e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,301.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0353583097457885,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,301.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.034274686127901,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,301.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0332278609275817,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,301.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0322091877460479,-0.0,-2.3831630749048582e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,301.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.2193360430661224e-12,-6.304262326392763e-18,-2.219329754693522e-12,4.653123806402926e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0311952680349349,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,301.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262942702011951e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0302394032478332,-0.0,-5.066224970700711e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,301.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0292876157909631,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,301.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0283909812569618,-0.0,-3.7497345606867775e-41,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,301.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0274973325431346,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,301.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.026116607523675e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,0.0266559477895498,-0.0,-5.065662907305741e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,301.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.026116607523675e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,0.0258169341832399,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,301.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1473335222742538e-12,-1.6032103405797313e-18,3.147335040157296e-12,-2.3393611266880887e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0250274203717708,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
