time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887560,301.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.64453006835812e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0242663770914077,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,301.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.0261170211139813e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,0.0235238745808601,-0.0,-5.065662907305741e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,301.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.0261170211139813e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,0.022783463820815,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,301.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.64453006835812e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0220876056700944,-0.0,-1.2556012590935729e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,301.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.64453006835812e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0213924348354339,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,301.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0207401346415281,-0.0,-1.5539241859183836e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,301.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0200878679752349,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,301.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.019475907087326,-0.0,-1.556697617902355e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,301.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0188639797270298,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,301.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529241177507e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.018289741128683,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,301.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0177361797541379,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,301.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529241177507e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0171954669058322,-0.0,-1.5542705894098915e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,301.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529241177507e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0166547819972038,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,301.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529241177507e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0161480903625488,-0.0,-1.8111922781244693e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,301.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1499938964844,292.3597717285156,295.3710021972656,294.2428283691406,288.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529241177507e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.015641426667571,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,301.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1487121582031,292.3591003417969,295.3710021972656,294.2428283691406,288.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0151446433737874,-0.0,-1.541160888662346e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,301.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1449279785156,292.3571472167969,295.3710021972656,294.2428283691406,288.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0146631207317113,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,301.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.13873291015625,292.3539428710937,295.3710021972656,294.2428283691406,288.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0141956908628344,-0.0,-1.5411634600562384e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,301.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.13018798828125,292.3495483398437,295.3710021972656,294.2428283691406,288.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0137420324608683,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,301.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.119384765625,292.3439636230469,295.3710021972656,294.2428283691406,288.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0133040091022849,-0.0,-1.401298464324817e-45,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,301.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.1063842773437,292.3372802734375,295.3710021972656,294.2428283691406,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0128799295052886,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,301.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.09130859375,292.3294982910156,295.3710021972656,294.2428283691406,288.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.747182243998061e-12,1.674936102072393e-18,5.747180509274585e-12,-8.3578187773381e-12,0.0,0.0,0.0,0.0,60.0,0.012469382956624,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,301.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,293.07421875,292.3206787109375,295.3710021972656,294.2428283691406,288.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262942702011951e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0120709156617522,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,301.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.0552062988281,292.3108215332031,295.3710021972656,294.2428283691406,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0116862570866942,-0.0,-1.5411634600562384e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,301.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.0343322753906,292.3000183105469,295.3710021972656,294.2428283691406,288.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.011312854476273,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,301.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,293.01171875,292.2882995605469,295.3710021972656,294.2428283691406,288.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0109524149447679,-0.0,-1.5411634600562384e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,301.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.9873962402344,292.2756652832031,295.3710021972656,294.2428283691406,288.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0106024928390979,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,301.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.96148681640625,292.26220703125,295.3710021972656,294.2428283691406,288.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0102647421881556,-0.0,-2.4658627115843317e-32,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,301.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.9340515136719,292.2479248046875,295.3710021972656,294.2428283691406,288.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0099368225783109,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,301.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.9051513671875,292.2328796386719,295.3710021972656,294.2428283691406,288.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0096203368157148,-0.0,-1.401298464324817e-45,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,301.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.8749389648437,292.21710205078125,295.3710021972656,294.2428283691406,288.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0093139186501502,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,301.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,292.84344482421875,292.2006225585937,295.3710021972656,294.2428283691406,288.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262942702011951e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0090172793716192,-0.0,-5.065666358572201e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,301.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.81072998046875,292.1835021972656,295.3710021972656,294.2428283691406,288.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0087292389944195,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,301.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.7769470214844,292.1657409667969,295.3710021972656,294.2428283691406,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0084513612091541,-0.0,-7.745305300891056e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,301.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.7420959472656,292.1474304199219,295.3710021972656,294.2428283691406,288.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0081814508885145,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,301.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.7063293457031,292.12860107421875,295.3710021972656,294.2428283691406,288.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0079211201518774,-0.0,-3.4508313204291743e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,301.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.6697082519531,292.1092834472656,295.3710021972656,294.2428283691406,288.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0076681645587086,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,301.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.6322937011719,292.0894775390625,295.3710021972656,294.2428283691406,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0074242926202714,-0.0,-7.745305300891056e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,301.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.5941772460937,292.0693054199219,295.3710021972656,294.2428283691406,288.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0071872314438223,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,301.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,292.5554504394531,292.0487365722656,295.3710021972656,294.2428283691406,288.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.2749931279097968e-12,-5.685849279148625e-18,-2.2749874900585e-12,2.9716470169999228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0069587975740432,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,301.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.51617431640625,292.0278625488281,295.3710021972656,294.2428283691406,288.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0067376182414591,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,301.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,292.4764709472656,292.0067138671875,295.3710021972656,294.2428283691406,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529654767813e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0065235346555709,-0.0,-8.562649960799595e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
