time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892600,301.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.39276123046875,291.39276123046875,295.3710021972656,294.2428283691406,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.001624051714316,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,301.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3887634277344,291.3887634277344,295.3710021972656,294.2428283691406,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0015724773984402,-0.0,-4.687343363166513e-42,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,301.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.38507080078125,291.38507080078125,295.3710021972656,294.2428283691406,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0015223053051158,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,301.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.38165283203125,291.38165283203125,295.3710021972656,294.2428283691406,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262942288421645e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0014739632606506,-0.0,-5.066237789690421e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,301.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3785400390625,291.3785400390625,295.3710021972656,294.2428283691406,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644529241177507e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0014270265819504,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,301.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.37567138671875,291.37567138671875,295.3710021972656,294.2428283691406,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262942288421645e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0013815676793456,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,301.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.37310791015625,291.37310791015625,295.3710021972656,294.2428283691406,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.091676220590145e-12,-9.847961559622506e-19,3.0916773047923174e-12,-4.020837916091091e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013377314899116,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,301.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.37078857421875,291.37078857421875,295.3710021972656,294.2428283691406,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0012952458346262,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,301.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3687438964844,291.3687438964844,295.3710021972656,294.2428283691406,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0012542323675006,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,301.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.366943359375,291.366943359375,295.3710021972656,294.2428283691406,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0012139312457293,-0.0,-3.425251009326495e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,301.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.36541748046875,291.36541748046875,295.3710021972656,294.2428283691406,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0011756179155781,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,301.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3641052246094,291.3641052246094,295.3710021972656,294.2428283691406,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0011378892231732,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,301.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3630676269531,291.3630676269531,295.3710021972656,294.2428283691406,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0011020428501069,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,301.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3622436523437,291.3622436523437,295.3710021972656,294.2428283691406,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0010665981099009,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,301.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3616638183594,291.3616638183594,295.3710021972656,294.2428283691406,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0010330590885132,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,301.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3612976074219,291.3612976074219,295.3710021972656,294.2428283691406,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0009998054010793,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,301.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.36114501953125,291.36114501953125,295.3710021972656,294.2428283691406,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0009682833915576,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,301.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3612365722656,291.3612365722656,295.3710021972656,294.2428283691406,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0009375299559906,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,301.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.36151123046875,291.36151123046875,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0009081225725822,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,301.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.36199951171875,291.36199951171875,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0008785231038928,-0.0,-8.563607327910422e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,301.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3627014160156,291.3627014160156,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0008509884937666,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,301.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.36358642578125,291.36358642578125,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0008237208239734,-0.0,-3.4252505609109862e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,301.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3646545410156,291.3646545410156,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0007977678906172,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,301.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.36590576171875,291.36590576171875,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0007721774163655,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,301.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3673400878906,291.3673400878906,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0007477953913621,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,301.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3689270019531,291.3689270019531,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0007239385158754,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,301.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3706970214844,291.3706970214844,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0007011072593741,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,301.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3726501464844,291.3726501464844,295.3710021972656,294.2428283691406,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0006788351456634,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,301.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3747253417969,291.3747253417969,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0006573807331733,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,301.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3769836425781,291.3769836425781,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0006362115964293,-0.0,-8.563609569987965e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,301.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3793640136719,291.3793640136719,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0006158776814118,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,301.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.38189697265625,291.38189697265625,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0005968555342406,-0.0,-8.56361013050735e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,301.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.38458251953125,291.38458251953125,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0005773574812337,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,301.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.38739013671875,291.38739013671875,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0005595706752501,-0.0,-7.707244689353468e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,301.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3902893066406,291.3902893066406,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0005411244928836,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,301.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3933410644531,291.3933410644531,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528827587201e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0005256791482679,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,301.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3965148925781,291.3965148925781,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0005080417031422,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,301.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.3997802734375,291.3997802734375,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0004921977524645,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,301.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4031677246094,291.4031677246094,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0004802506009582,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,301.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4066467285156,291.4066467285156,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.000457661692053,-0.0,-4.824670612670345e-42,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,301.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.41021728515625,291.41021728515625,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0004594496276695,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,301.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.41387939453125,291.41387939453125,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0004222704446874,-0.0,-1.541164929424177e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
