time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895120,301.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4176330566406,291.4176330566406,295.3710021972656,294.2428283691406,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0004438096075318,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,301.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,5.117035267732106e-13,301.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,5.388484797252957e-13,301.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,3.9799164398141033e-13,301.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,5.388484797252957e-13,301.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,2.556065168551891e-12,287.9957580566406,294.1499938964844,291.42144775390625,291.42144775390625,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9803618340623617e-12,2.5203053306209083e-19,2.980361617221927e-12,-7.383790627535358e-12,0.0,0.0,0.0,0.0,60.0,0.0003854782262351,-0.0,-2.026714616423046e-24,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,301.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.42535400390625,291.42535400390625,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0004315784899517,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,301.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4293212890625,291.4293212890625,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0003472481912467,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,301.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.433349609375,291.433349609375,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0003922635514754,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,301.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4374389648437,291.4374389648437,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0003402087313588,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,301.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.44158935546875,291.44158935546875,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0003718155785463,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,301.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4457702636719,291.4457702636719,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0003072582767345,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,301.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.45001220703125,291.45001220703125,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002966659376397,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,301.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4544982910156,291.4515075683594,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0003398834378458,-0.0,-7.707245586184485e-37,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,301.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4595031738281,291.45330810546875,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0003015086404047,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,301.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4649963378906,291.455322265625,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002975484821945,-0.0,-1.7829266868005734e-39,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,301.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4709777832031,291.4576110839844,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002902190899476,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,301.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.4773864746094,291.4601135253906,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262941461241032e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0002647661603987,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,301.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.4842224121094,291.4628601074219,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.0261153667527562e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,0.0002737870381679,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,301.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.49151611328125,291.4658203125,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262941461241032e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0002495872031431,-0.0,-5.066229408043303e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,301.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.4991760253906,291.468994140625,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002469311002641,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,301.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.5072326660156,291.4723815917969,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002510843332856,-0.0,-8.563607327910422e-38,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,301.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.51568603515625,291.4759521484375,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002379681100137,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,301.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.52447509765625,291.479736328125,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262941461241032e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0002190469385823,-0.0,-5.066225463738777e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,301.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.5335998535156,291.4836730957031,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002170086663682,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,301.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.54302978515625,291.4877624511719,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002205263008363,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,301.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.55279541015625,291.4920349121094,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002085107698803,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,301.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.5628356933594,291.4964599609375,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001922497467603,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,301.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.5731506347656,291.50103759765625,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002009498566621,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,301.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.5837097167969,291.5057678222656,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001831391273299,-0.0,-1.540991727678423e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,301.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.59454345703125,291.5105895996094,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.000193952670088,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,301.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.6055908203125,291.5155334472656,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001666472962824,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,301.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.6168212890625,291.5205993652344,295.3710021972656,294.2428283691406,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0002073424402624,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,301.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.6282653808594,291.5257873535156,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,2.2749931279097968e-12,-5.685848038377706e-18,-2.2749874900585e-12,2.9716470169999228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001619368704268,-0.0,-5.066784075867286e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,301.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.6398620605469,291.5310363769531,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.458346002770956e-12,3.716256967224124e-18,8.458341665962266e-12,-1.1013322198660802e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001833011192502,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,301.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.6516418457031,291.5364074707031,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001511042937636,-0.0,-1.541173745631808e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,301.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.66357421875,291.5418395996094,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.00015463665477,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,301.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.67559814453125,291.5473327636719,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001259324490092,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,301.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.687744140625,291.55291748046875,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001506316330051,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,301.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.70001220703125,291.5585327148437,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001212645511259,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,301.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.7123107910156,291.564208984375,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001484578679082,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,301.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,-2.558517633866053e-13,301.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,-2.6942423986264785e-13,301.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,-1.9899582199070522e-13,301.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,-2.6942423986264785e-13,301.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,-1.2780325842759457e-12,287.9957580566406,294.1499938964844,291.7247009277344,291.56988525390625,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.918273362360115e-13,-4.262941461241032e-18,4.918315646244842e-13,1.997619517718485e-12,0.0,0.0,0.0,0.0,60.0,0.0001318150025326,-0.0,-5.066225463738777e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,301.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.7371520996094,291.5756225585937,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001216578311868,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,301.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.7496032714844,291.5813903808594,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001040489732986,-0.0,-1.5578435412234143e-33,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,301.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.7620544433594,291.587158203125,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001114178303396,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,301.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,291.7745361328125,291.59295654296875,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528413996894e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,0.0001166299407486,-0.0,-3.9236357001094883e-44,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
