time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902680,301.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,290.2870788574219,290.2870788574219,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528000406588e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,7.114590971468715e-06,-0.0,-0.0,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,301.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0,301.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0,301.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0,301.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0,301.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0,287.9957580566406,294.1499938964844,290.3158874511719,290.3158874511719,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.361701158670657e-13,-3.644528000406588e-18,4.361737750493977e-13,3.1614294515591733e-13,0.0,0.0,0.0,0.0,60.0,6.930689778528176e-06,-0.0,-4.2826483666695054e-41,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,301.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,2.558517633866053e-13,301.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,2.6942423986264785e-13,301.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.9899582199070522e-13,301.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,2.6942423986264785e-13,301.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,1.2780325842759457e-12,287.9957580566406,294.1499938964844,290.3500061035156,290.3500061035156,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.8051292260317393e-13,-3.026115159957603e-18,3.80515958369257e-13,-1.365333735826868e-12,0.0,0.0,0.0,0.0,60.0,6.713656148349401e-06,-0.0,-5.066788513209878e-25,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,301.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,6.012516595710338e-10,301.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,6.331469237785822e-10,301.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,4.67640148826831e-10,301.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,6.331469237785822e-10,301.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,3.003376436438998e-09,287.9957580566406,294.1499938964844,290.3876647949219,290.38232421875,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.403784613695507e-09,8.006978733472378e-15,6.4037766200897295e-09,-1.4656411195801413e-08,0.0,0.0,0.0,-3.607419785112143e-08,60.0,8.193612302420661e-06,-0.0,-2.798133843380332e-18,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,301.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,8.584338573314199e-09,301.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.039721859949168e-09,301.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,6.676707631214641e-09,301.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.039721859949168e-09,301.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,4.288054711309997e-08,287.9957580566406,294.1499938964844,290.4269714355469,290.416015625,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.145733059767737e-08,1.1442092390755165e-13,9.145721691083965e-08,-2.0928253263718946e-07,0.0,0.0,0.0,-5.151669029146433e-07,60.0,6.447674968512729e-05,-0.0,-5.703869574229215e-16,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,301.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,4.1712279852390566e-08,301.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,4.3925041381953633e-08,301.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,3.244288393489114e-08,301.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,4.3925041381953633e-08,301.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,2.0836148451053305e-07,287.9957580566406,294.1499938964844,290.46783447265625,290.4509582519531,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.444028718353366e-07,5.558414514252041e-13,4.444023034011481e-07,-1.0169243296331842e-06,0.0,0.0,0.0,-2.503191353753209e-06,60.0,0.000473031628644,-0.0,-1.3467401191902695e-14,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,301.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,1.2765366363964858e-07,301.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,1.344254485502461e-07,301.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.928617572541044e-08,301.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.344254485502461e-07,301.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,6.376564556376252e-07,287.9957580566406,294.1499938964844,290.51025390625,290.48712158203125,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3600634929389344e-06,1.7010808994050164e-12,1.3600617876363683e-06,-3.112204012722941e-06,0.0,0.0,0.0,-7.660855771973729e-06,60.0,0.0016491562128067,-0.0,-1.2613117473213314e-13,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,301.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,3.015169625086856e-07,301.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,3.175118763465435e-07,301.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,2.345131946412949e-07,301.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,3.175118763465435e-07,301.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,1.506139597040601e-06,287.9957580566406,294.1499938964844,290.5541381835937,290.52447509765625,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.212494902982144e-06,4.0180558533164926e-12,3.2124908102559857e-06,-7.351057774940273e-06,0.0,0.0,0.0,-1.8095088307745755e-05,60.0,0.0045878565870225,-0.0,-7.036868375324967e-13,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,301.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,5.99285442604014e-07,301.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,6.310764320005546e-07,301.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,4.661108903292188e-07,301.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,6.310764320005546e-07,301.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,2.9935547445347765e-06,287.9957580566406,294.1499938964844,290.5994567871094,290.5629272460937,295.3710021972656,294.2428283691406,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.385096639860421e-06,7.986207181676086e-12,6.385088909155456e-06,-1.4610799553338438e-05,0.0,0.0,0.0,-3.596545138861984e-05,60.0,0.0104644149541854,-0.0,-2.779862928389832e-12,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,301.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,1.065307856151776e-06,301.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,1.1218205600016518e-06,301.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,8.28572808586614e-07,301.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.1218205600016518e-06,301.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,5.321433491189964e-06,287.9957580566406,294.1499938964844,290.6461486816406,290.6024780273437,295.3710021972656,294.24285888671875,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1350386557751335e-05,1.4196572736824288e-11,1.1350372005836109e-05,-2.597267484816257e-05,0.0,0.0,0.0,-6.393353396560997e-05,60.0,0.0205781571567058,-0.0,-8.784281461948762e-12,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,301.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,1.7610734630579827e-06,301.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,1.8544951672083696e-06,301.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,1.3697238046006532e-06,301.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,1.8544951672083696e-06,301.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,8.796926522336435e-06,287.9957580566406,294.1499938964844,290.69415283203125,290.64306640625,295.3709716796875,294.24285888671875,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.876351234386675e-05,2.346857951029957e-11,1.8763488697004505e-05,-4.2935829696943983e-05,0.0,0.0,0.0,-0.0001056895707733,60.0,0.0363257750868797,-0.0,-2.400550765113696e-11,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,301.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,2.736278020165628e-06,301.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,2.881432692447561e-06,301.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,2.1282162379065994e-06,301.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,2.881432692447561e-06,301.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,1.3668275641975924e-05,287.9958190917969,294.1499938964844,290.7434387207031,290.68463134765625,295.37091064453125,294.2428894042969,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.915401637437753e-05,3.64645431905064e-11,2.9153979994589463e-05,-6.67119529680349e-05,0.0,0.0,0.0,-0.0001642163406359,60.0,0.0611356757581234,-0.0,-5.7953062487792195e-11,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,301.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,4.05242735723732e-06,301.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,4.26740098191658e-06,301.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,3.151887767671724e-06,301.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,4.26740098191658e-06,301.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,2.024271270784084e-05,287.99591064453125,294.1499938964844,290.7939453125,290.72711181640625,295.3707580566406,294.2429504394531,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.317718412494287e-05,5.4004110211502976e-11,4.317712955526076e-05,-9.880054858513176e-05,0.0,0.0,0.0,-0.000243204893195,60.0,0.0956584587693214,-0.0,-1.2711194596892739e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,301.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,5.770235475210939e-06,301.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,6.076335921534337e-06,301.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,4.4879611778014805e-06,301.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,6.076335921534337e-06,301.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,2.8823522370657884e-05,287.9961242675781,294.1499938964844,290.8456420898437,290.7704772949219,295.37042236328125,294.2430419921875,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.147997919470072e-05,7.689638509278396e-11,6.147989915916696e-05,-0.0001406819646945,0.0,0.0,0.0,-0.00034629937727,60.0,0.1451385766267776,-0.0,-2.5771698664023285e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,301.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,7.947333870106377e-06,301.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,8.368924682145007e-06,301.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,6.18125932305702e-06,301.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,8.368924682145007e-06,301.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,3.969857789343223e-05,287.9965209960937,294.1499938964844,290.8984375,290.8146667480469,295.3698425292969,294.2431640625,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.46763578010723e-05,1.0590929522269475e-10,8.467624866170809e-05,-0.0001937611668836,0.0,0.0,0.0,-0.0004769579973071,60.0,0.2091301828622818,-0.0,-4.888761062638023e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,301.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,1.0626501534716226e-05,301.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,1.119021817430621e-05,301.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,8.265056749223731e-06,301.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,1.119021817430621e-05,301.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,5.308157778927125e-05,287.99725341796875,294.1499938964844,290.95233154296875,290.8596496582031,295.36871337890625,294.2432861328125,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001132222678279,1.416131656384323e-10,0.0001132221223087,-0.0002590813674032,0.0,0.0,0.0,-0.0006377490935847,60.0,0.2954914271831512,-0.0,-8.74050609667165e-10,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,301.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,1.3818809748045169e-05,301.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,1.4551871572621168e-05,301.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,1.0747962733148595e-05,301.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,1.4551871572621168e-05,301.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,6.902781751705334e-05,287.99835205078125,294.1499938964844,291.0072326660156,290.90533447265625,295.3669128417969,294.2432861328125,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472355652367,1.8415538538540943e-10,0.0001472353760618,-0.0003369123442098,0.0,0.0,0.0,-0.00082933640806,60.0,0.4011134803295135,-0.0,-1.478077438221703e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,301.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,1.7493372070020996e-05,301.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,1.8421364075038585e-05,301.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,1.3605956155515742e-05,301.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,1.8421364075038585e-05,301.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,8.738302130950615e-05,288.0000305175781,294.1499938964844,291.0630798339844,290.95172119140625,295.36395263671875,294.2427978515625,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001863873185357,2.331244919329123e-10,0.000186387085705,-0.0004265012976247,0.0,0.0,0.0,-0.0010498672490939,60.0,0.534317672252655,-0.0,-2.368661711216191e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,301.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,2.156695154553745e-05,301.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,2.271103767270688e-05,301.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,1.677429463597946e-05,301.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,2.271103767270688e-05,301.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0001077313863788,288.002197265625,294.1499938964844,291.119873046875,290.9987487792969,295.359619140625,294.2413635253906,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297905448358,2.8741117819031103e-10,0.0002297902683494,-0.0005258186720311,0.0,0.0,0.0,-0.0012943457113578,60.0,0.6910847425460815,-0.0,-3.600256537339419e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,301.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,2.5928484319592823e-05,301.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,2.730394226091448e-05,301.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,2.0166598915238865e-05,301.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,2.730394226091448e-05,301.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0001295181427849,288.0048522949219,294.1499938964844,291.177490234375,291.0463256835937,295.353515625,294.2384033203125,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002761047217063,3.4537789295185917e-10,0.0002761043724603,-0.0006318999803625,0.0,0.0,0.0,-0.0015552447875961,60.0,0.8701491355895996,-0.0,-5.203675712550648e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,301.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,3.041530544578564e-05,301.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,3.202877996955067e-05,301.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,2.3656348275835622e-05,301.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,3.202877996955067e-05,301.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0001519307406852,288.0077514648437,294.1499938964844,291.2359619140625,291.0944519042969,295.3456420898437,294.2333374023437,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003241362283006,4.053972713080611e-10,0.000324135820847,-0.0007416604785248,0.0,0.0,0.0,-0.00182575895451,60.0,1.0674892663955688,-0.0,-7.160449566612215e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,301.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,3.474172990536317e-05,301.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,3.65847117791418e-05,301.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,2.70213440671796e-05,301.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,3.65847117791418e-05,301.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0001735421246849,288.0107421875,294.1499938964844,291.2951965332031,291.14306640625,295.3356018066406,294.225341796875,288.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003739830863196,4.668091468928992e-10,0.0003739826206583,-0.0008532664505764,0.0,0.0,0.0,-0.0021059603895992,60.0,1.2815139293670654,-0.0,-9.342407736312452e-09,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,301.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,3.963114431826398e-05,301.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,4.173350316705182e-05,301.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,3.082422335864976e-05,301.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,4.173350316705182e-05,301.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0001979657681658,288.0135498046875,294.1499938964844,291.3551330566406,291.1921081542969,295.3233947753906,294.21453857421875,288.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000421795353759,5.276777903517882e-10,0.0004217948298901,-0.0009654788300395,0.0,0.0,0.0,-0.002375929383561,60.0,1.5108871459960938,-0.0,-1.2157077122765262e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,301.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,4.585817077895626e-05,301.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,4.829086174140684e-05,301.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,3.566746454453096e-05,301.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,4.829086174140684e-05,301.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,0.0002290710544912,288.0153503417969,294.1499938964844,291.41571044921875,291.24151611328125,295.307861328125,294.2020568847656,288.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004631524498108,5.856320428598847e-10,0.0004631518386304,-0.0010764843318611,0.0,0.0,0.0,-0.0026127025485038,60.0,1.816540241241455,-0.0,-1.6277564185429583e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,301.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,4.593922858475708e-05,301.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,4.837621963815764e-05,301.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,3.573051071725786e-05,301.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,4.837621963815764e-05,301.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0002294759615324,288.0162658691406,294.1499938964844,291.4769287109375,291.2912902832031,295.2914123535156,294.18768310546875,288.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005484019056893,6.712326805491382e-10,0.0005484012654051,-0.0012162802740931,0.0,0.0,0.0,-0.0030799976084381,60.0,2.0788636207580566,-0.0,-1.6335159003233457e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,301.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.002188744489104e-05,301.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.479738218942656e-05,301.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,7.001702761044726e-05,301.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.479738218942656e-05,301.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,0.000449677958386,288.0174865722656,294.1499938964844,291.5386962890625,291.34130859375,295.2674560546875,294.16925048828125,288.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006318725645542,7.622826814213113e-10,0.0006318718078546,-0.0013721813447773,0.0,0.0,0.0,-0.0035596129018813,60.0,2.3663530349731445,-0.0,-6.27266700803375e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,301.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.005369793158025e-05,301.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.483088069828229e-05,301.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.004176586633548e-05,301.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.483088069828229e-05,301.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,0.0004498368653003,288.0189514160156,294.1499938964844,291.6009521484375,291.3916015625,295.2462158203125,294.1508178710937,288.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006590204429812,8.287637243142854e-10,0.000659019628074,-0.0015198127366602,0.0,0.0,0.0,-0.0037261715624481,60.0,2.7343149185180664,-0.0,-6.277100794704893e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,301.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.002501610666513e-05,301.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.48006781982258e-05,301.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,7.00194577802904e-05,301.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.48006781982258e-05,301.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0004496935871429,288.0194091796875,294.1499938964844,291.6636962890625,291.4420471191406,295.2198791503906,294.13153076171875,288.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008819503127597,1.016625006400318e-09,0.0008819492650218,-0.0017907726578414,0.0,0.0,0.0,-0.0049317921511828,60.0,3.318091869354248,-0.0,-6.273103281273508e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,301.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.010126086650416e-05,301.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.48809611145407e-05,301.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,7.007875683484599e-05,301.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.48809611145407e-05,301.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0004500744398683,288.0201110839844,294.1499938964844,291.726806640625,291.4926452636719,295.1916198730469,294.1092529296875,288.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008739469340071,1.1027823099141187e-09,0.0008739458280615,-0.0020252836402505,0.0,0.0,0.0,-0.0049305707216262,60.0,3.839918375015259,-0.0,-6.283733000600479e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,301.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.024525934364648e-05,301.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,9.503259934717788e-05,301.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,7.019075565040112e-05,301.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.503259934717788e-05,301.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.000450793741038,288.0386962890625,294.1499938964844,291.7903137207031,291.5433044433594,295.1661682128906,294.0817565917969,288.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007522280793637,1.158730777994776e-09,0.0007522269152104,-0.0022940903436392,0.0,0.0,0.0,-0.0043440759181976,60.0,3.9687459468841553,-0.0,-6.303834254595131e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,301.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,9.026745101436973e-05,301.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.505596972303464e-05,301.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,7.020801422186196e-05,301.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.505596972303464e-05,301.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0004509045975282,288.0458374023437,294.1499938964844,291.8540954589844,291.5940246582031,295.1408996582031,294.05096435546875,288.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617874748073,1.396041504619916e-09,0.0009617860778234,-0.0027084213215857,0.0,0.0,0.0,-0.0055048833601176,60.0,4.15720796585083,-0.0,-6.306935773636725e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,301.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.039863653015344e-05,301.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,9.519411833025516e-05,301.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,7.031005225144327e-05,301.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,9.519411833025516e-05,301.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,0.0004515599284786,288.0461730957031,294.1499938964844,291.91815185546875,291.64471435546875,295.1130676269531,294.01318359375,288.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631851571612,1.559482876167806e-09,0.0009631835855543,-0.0031367086339741,0.0,0.0,0.0,-0.0055859079584479,60.0,4.559120178222656,-0.0,-6.325281276531315e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,301.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,9.055087866727264e-05,301.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.535443678032608e-05,301.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,7.042846118565649e-05,301.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.535443678032608e-05,301.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85064697265625,0.0,0.0,0.0004523204115685,288.0465393066406,294.1499938964844,291.9823913574219,291.69537353515625,295.0859375,293.9691162109375,288.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648071718402,1.749154376895489e-09,0.0009648054256103,-0.0036337280180305,0.0,0.0,0.0,-0.0056799361482262,60.0,4.811988830566406,-0.0,-6.346604664031474e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,301.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,9.072294051293284e-05,301.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.553562995279208e-05,301.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,7.056228787405416e-05,301.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.553562995279208e-05,301.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.0004531798767857,288.0469055175781,294.1499938964844,292.0467834472656,291.74591064453125,295.05963134765625,293.9177551269531,288.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966640363913,1.963514906222485e-09,0.0009666383848525,-0.004195440094918,0.0,0.0,0.0,-0.0057862033136188,60.0,4.980531692504883,-0.0,-6.370746774564395e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,301.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,9.091280662687495e-05,301.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.573556599207222e-05,301.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,7.070996070979163e-05,301.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,9.573556599207222e-05,301.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,0.0004541283124126,288.0472717285156,294.1499938964844,292.1112670898437,291.7962646484375,295.0339660644531,293.8605651855469,288.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686632547527,2.20006124429517e-09,0.0009686610428616,-0.0048152827657759,0.0,0.0,0.0,-0.0059034693986177,60.0,5.122572898864746,-0.0,-6.397440444061432e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,301.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,9.11181268747896e-05,301.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,9.595177107257769e-05,301.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.086965342750773e-05,301.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.595177107257769e-05,301.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0004551539022941,288.04766845703125,294.1499938964844,292.1758117675781,291.846435546875,295.0091247558594,293.7971496582031,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708508150652,2.455854408722757e-09,0.0009708483703434,-0.0054855537600815,0.0,0.0,0.0,-0.0060302773490548,60.0,5.248449802398682,-0.0,-6.426369481005167e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,301.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.133633284363896e-05,301.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.61815530899912e-05,301.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,7.103936513885856e-05,301.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,9.61815530899912e-05,301.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,0.0004562438698485,288.048095703125,294.1499938964844,292.2403564453125,291.8963623046875,294.98492431640625,293.7295837402344,288.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731756872497,2.727704728755498e-09,0.0009731729514896,-0.0061978930607438,0.0,0.0,0.0,-0.0061650453135371,60.0,5.369282245635986,-0.0,-6.457185008912347e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,301.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.156554006040096e-05,301.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,9.642292570788412e-05,301.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,7.121764065232128e-05,301.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,9.642292570788412e-05,301.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,0.0004573888436425,288.04852294921875,294.1499938964844,292.3048400878906,291.9459533691406,294.96142578125,293.658447265625,288.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975617847871,3.013267857454593e-09,0.0009756148210726,-0.0069461539387702,0.0,0.0,0.0,-0.0063066110014915,60.0,5.486782550811768,-0.0,-6.489634785111775e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,301.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.180378401651978e-05,301.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.667380072642118e-05,301.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,7.14029447408393e-05,301.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,9.667380072642118e-05,301.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004585788992699,288.0489807128906,294.1499938964844,292.3692321777344,291.9952087402344,294.9386901855469,293.58551025390625,288.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781562257558,3.31008376264208e-09,0.0009781529661267,-0.0077238879166543,0.0,0.0,0.0,-0.0064537557773292,60.0,5.602875232696533,-0.0,-6.523449513906598e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
