time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905020,301.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,9.206872346112505e-05,301.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.695279732113704e-05,301.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,7.160900713643059e-05,301.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.695279732113704e-05,301.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608703613281,0.0,0.0,0.0004599023377522,288.0494689941406,294.1499938964844,292.4334411621094,292.0440673828125,294.9166564941406,293.5121459960937,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809788316488,3.6401648362272e-09,0.0009809752227738,-0.0085887694731354,0.0,0.0,0.0,-0.0066173900850117,60.0,5.718313694000244,-0.0,-6.561156595807915e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,301.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,9.230817522620782e-05,301.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.720495290821418e-05,301.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,7.179524982348084e-05,301.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,9.720495290821418e-05,301.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004610984469763,288.0499572753906,294.1499938964844,292.4974670410156,292.09246826171875,294.895263671875,293.4405517578125,288.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835307719185,3.938486425880683e-09,0.0009835268137976,-0.0093704173341393,0.0,0.0,0.0,-0.0067652841098606,60.0,5.833078861236572,-0.0,-6.595329438141563e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,301.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719482421875,0.0,0.0,9.245412365999071e-05,301.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,9.735864296089858e-05,301.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,7.190876203821972e-05,301.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,9.735864296089858e-05,301.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0004618274979293,288.0504455566406,294.1499938964844,292.56121826171875,292.140380859375,294.8746337890625,293.37384033203125,288.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850863134488,4.1203200851214206e-09,0.0009850822389125,-0.0098468400537967,0.0,0.0,0.0,-0.0068554296158254,60.0,5.944903373718262,-0.0,-6.616201631004516e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,301.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,9.2578717158176e-05,301.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.748985030455516e-05,301.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,7.200567051768303e-05,301.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.748985030455516e-05,301.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.0004624498833436,288.05096435546875,294.1499938964844,292.62469482421875,292.187744140625,294.85467529296875,293.3134460449219,288.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864136809483,4.2755519125137215e-09,0.0009864093735814,-0.0102535597980022,0.0,0.0,0.0,-0.0069323838688433,60.0,6.053170680999756,-0.0,-6.63404691181313e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,301.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,9.27009095903486e-05,301.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.761852561496198e-05,301.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,7.210070907603949e-05,301.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,9.761852561496198e-05,301.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0004630602488759,288.051513671875,294.1499938964844,292.6877746582031,292.2345275878906,294.8353881835937,293.26043701171875,288.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877159027382,4.427789246364e-09,0.000987711478956,-0.0106524275615811,0.0,0.0,0.0,-0.0070078554563224,60.0,6.158804416656494,-0.0,-6.651571027305181e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,301.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.28054068936035e-05,301.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.772856719791888e-05,301.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,7.218198879854754e-05,301.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,9.772856719791888e-05,301.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,0.0004635822260752,288.05206298828125,294.1499938964844,292.7504577636719,292.2806701660156,294.8167724609375,293.2149658203125,288.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888294152915,4.557979771391274e-09,0.0009888248750939,-0.0109935281798243,0.0,0.0,0.0,-0.0070723975077271,60.0,6.262187480926514,-0.0,-6.666574847713491e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,301.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.2889997176826e-05,301.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,9.781763947103173e-05,301.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878173828125,0.0,0.0,7.224777800729498e-05,301.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,9.781763947103173e-05,301.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0004640047845896,288.0526123046875,294.1499938964844,292.8126525878906,292.3261108398437,294.7989196777344,293.177978515625,288.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897308191284,4.6633688022268416e-09,0.0009897261625155,-0.0112696457654237,0.0,0.0,0.0,-0.0071246442385017,60.0,6.363029956817627,-0.0,-6.678733655007818e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,301.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.295457857660948e-05,301.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.78856478468515e-05,301.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,7.22980112186633e-05,301.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.78856478468515e-05,301.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0004643273714464,288.0531921386719,294.1499938964844,292.8743591308594,292.3708190917969,294.7817077636719,293.1484069824219,288.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419066511,4.7438297734458965e-09,0.0009904142934828,-0.0114804515615105,0.0,0.0,0.0,-0.0071645327843725,60.0,6.46144437789917,-0.0,-6.688024001277881e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,301.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.300047531723976e-05,301.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,9.79339747573249e-05,301.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,7.233369979076087e-05,301.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.79339747573249e-05,301.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730163574219,0.0,0.0,0.0004645566223189,288.0538024902344,294.1499938964844,292.9354858398437,292.41473388671875,294.7652282714844,293.1272277832031,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990908127278,4.801006703303301e-09,0.0009909033542498,-0.0116302520036697,0.0,0.0,0.0,-0.0071928785182535,60.0,6.557019710540772,-0.0,-6.694629206549507e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,301.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.30307651287876e-05,301.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.796587255550548e-05,301.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.23572593415156e-05,301.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,9.796587255550548e-05,301.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0004647079331334,288.0544128417969,294.1499938964844,292.9960021972656,292.45782470703125,294.7494201660156,293.11309814453125,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912309469655,4.8387440720887315e-09,0.0009912261739373,-0.0117291212081909,0.0,0.0,0.0,-0.0072115869261324,60.0,6.649989128112793,-0.0,-6.698991228404338e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,301.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,9.304897685069592e-05,301.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.798505197977649e-05,301.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,7.237142563099042e-05,301.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,9.798505197977649e-05,301.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,0.0004647989117074,288.0550231933594,294.1499938964844,293.0558776855469,292.50006103515625,294.7342529296875,293.1055908203125,288.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914251277223,4.861435254355229e-09,0.0009914202382788,-0.0117885703220963,0.0,0.0,0.0,-0.0072228363715112,60.0,6.740365028381348,-0.0,-6.701613841642029e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,301.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88531494140625,0.0,0.0,9.305922867497428e-05,301.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.799584950087592e-05,301.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,7.237940008053556e-05,301.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,9.799584950087592e-05,301.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.0,0.000464850134449,288.0556640625,294.1499938964844,293.114990234375,292.5413513183594,294.7197265625,293.1039123535156,288.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874212589101035e-09,0.000991529552266,-0.0118220457807183,0.0,0.0,0.0,-0.0072291707620024,60.0,6.828291893005371,-0.0,-6.70309177053241e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,301.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,9.306562424171716e-05,301.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.800258703762664e-05,301.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,7.238437683554366e-05,301.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,9.800258703762664e-05,301.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.000464882061351,288.05633544921875,294.1499938964844,293.1733703613281,292.5816650390625,294.7059020996094,293.10809326171875,288.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916025446727,4.882179105436535e-09,0.0009915976552292,-0.011842917650938,0.0,0.0,0.0,-0.0072331200353801,60.0,6.91372013092041,-0.0,-6.704012633917955e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,301.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.307135042035952e-05,301.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,9.80086115305312e-05,301.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,7.238882972160354e-05,301.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.80086115305312e-05,301.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,0.0004649106704164,288.0569763183594,294.1499938964844,293.2309265136719,292.6209716796875,294.692626953125,293.11688232421875,288.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916635463014,4.889313398592776e-09,0.0009916586568579,-0.0118616083636879,0.0,0.0,0.0,-0.0072366567328572,60.0,6.997067928314209,-0.0,-6.704837574034175e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,301.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.307912114309148e-05,301.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,9.801679698284715e-05,301.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,7.239487604238093e-05,301.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.801679698284715e-05,301.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,0.0004649494949262,288.05767822265625,294.1499938964844,293.28759765625,292.6592102050781,294.6800537109375,293.1304626464844,288.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917464340105,4.898998540170396e-09,0.000991741544567,-0.0118869831785559,0.0,0.0,0.0,-0.0072414581663906,60.0,7.078186511993408,-0.0,-6.705958099928466e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,301.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.309052984463052e-05,301.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.802880958886816e-05,301.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,7.240374543471262e-05,301.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.802880958886816e-05,301.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,0.0004650064511224,288.058349609375,294.1499938964844,293.34332275390625,292.69635009765625,294.6679992675781,293.1477355957031,288.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.9132085067071785e-09,0.0009918629657477,-0.011924210935831,0.0,0.0,0.0,-0.0072485022246837,60.0,7.157458305358887,-0.0,-6.70760158527628e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,301.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,9.310644963989034e-05,301.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.804557339521124e-05,301.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,7.241612911457196e-05,301.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.804557339521124e-05,301.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,0.0004650859918911,288.0590515136719,294.1499938964844,293.3981018066406,292.7322998046875,294.6566162109375,293.1688537597656,288.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.9330437512651315e-09,0.0009920325828716,-0.0119761787354946,0.0,0.0,0.0,-0.0072583355940878,60.0,7.234681606292725,-0.0,-6.70989592777005e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,301.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,9.312701877206564e-05,301.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.806724119698627e-05,301.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,7.243212894536555e-05,301.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,9.806724119698627e-05,301.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.0004651887575164,288.0597839355469,294.1499938964844,293.4518737792969,292.76708984375,294.645751953125,293.19293212890625,288.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.958677024546887e-09,0.0009922517929226,-0.0120433354750275,0.0,0.0,0.0,-0.0072710430249571,60.0,7.310116291046143,-0.0,-6.712861733149111e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,301.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,9.315195347880945e-05,301.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.809349285205826e-05,301.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,7.245151937240735e-05,301.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,9.809349285205826e-05,301.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.0004653132928069,288.0605163574219,294.1499938964844,293.5045471191406,292.80059814453125,294.635498046875,293.2201538085937,288.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.989740620686689e-09,0.0009925173362717,-0.0121247190982103,0.0,0.0,0.0,-0.0072864424437284,60.0,7.383478164672852,-0.0,-6.716457079392057e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,301.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.318075171904638e-05,301.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,9.812381904339418e-05,301.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.24739147699438e-05,301.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,9.812381904339418e-05,301.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,0.000465457123937,288.0612487792969,294.1499938964844,293.5560913085937,292.83282470703125,294.62579345703125,293.2498779296875,288.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.025616367504426e-09,0.0009928240906447,-0.0122187100350856,0.0,0.0,0.0,-0.0073042274452745,60.0,7.454851627349853,-0.0,-6.720610201682575e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,301.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,9.321291872765868e-05,301.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.815769590204582e-05,301.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,7.249893678817898e-05,301.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,9.815769590204582e-05,301.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,0.0004656178352888,288.06201171875,294.1499938964844,293.6064758300781,292.8637084960937,294.6166076660156,293.2818603515625,288.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931719396263,5.065698527317863e-09,0.0009931668173521,-0.0123237203806638,0.0,0.0,0.0,-0.0073240981437265,60.0,7.524128913879394,-0.0,-6.72525146683256e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,301.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.324819257017224e-05,301.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.819483966566622e-05,301.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,7.252637442434207e-05,301.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,9.819483966566622e-05,301.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,0.0004657940298784,288.0627746582031,294.1499938964844,293.6556091308594,292.8931884765625,294.60791015625,293.3157043457031,288.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646927792255e-09,0.000993542606011,-0.0124388597905635,0.0,0.0,0.0,-0.0073458850383758,60.0,7.591317653656006,-0.0,-6.730342505534281e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,301.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.328667510999368e-05,301.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,9.82353594736196e-05,301.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,7.25563004380092e-05,301.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.82353594736196e-05,301.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,0.0004659862606786,288.06353759765625,294.1499938964844,293.7034606933594,292.9212646484375,294.5997314453125,293.3514404296875,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.1575890225308285e-09,0.0009939525043591,-0.0125644616782665,0.0,0.0,0.0,-0.0073696519248187,60.0,7.656056880950928,-0.0,-6.73589823918519e-08,0.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,301.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.050000000745058,9.332888294011354e-05,301.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.050000000745058,9.827980829868466e-05,301.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.050000000745058,7.25891295587644e-05,301.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.050000000745058,9.827980829868466e-05,301.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.050000000745058,0.0004661970888264,288.0643310546875,285.4460144042969,293.75,292.9478454589844,294.5920104980469,293.3885803222656,288.43524169921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944073390215,5.210172737690755e-09,0.0009944022167474,-0.0127022229135036,0.0,0.0,0.0,-0.0073957196436822,60.0,7.718583106994629,-0.0,-6.741995406400747e-08,1.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,301.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.6345505118370056,0.050000000745058,0.0408390872180461,301.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.6345505118370056,0.050000000745058,0.0430055260658264,301.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.6345505118370056,0.050000000745058,0.0317637361586093,301.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.6345505118370056,0.050000000745058,0.0430055260658264,301.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2637023925781,0.6345505118370056,0.050000000745058,0.2039996981620788,288.3400573730469,285.3891296386719,293.7958679199219,292.9736328125,298.5853881835937,299.6772155761719,288.6357116699219,1.0,0.1097179353237152,0.2000000029802322,0.0,0.800000011920929,1.0,-0.4359401166439056,2.437008674860408e-07,0.4359398782253265,-0.1319670230150222,0.0,0.0,0.0,10.156693458557127,60.0,1824.583984375,0.0,12.278568267822266,1.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.6316699385643005,0.050000000745058,0.0452388785779476,301.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350524902344,0.6316699385643005,0.050000000745058,0.0476387180387973,301.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3351135253906,0.6316699385643005,0.050000000745058,0.0351857952773571,301.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349914550781,0.6316699385643005,0.050000000745058,0.0476387180387973,301.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.6316699385643005,0.050000000745058,0.2259775698184967,289.4810791015625,285.3318176269531,293.8420715332031,292.9995422363281,299.1646728515625,301.3191223144531,290.5572509765625,1.0,0.1211867332458496,0.4014921188354492,0.0,0.5985078811645508,1.0,-0.4820257425308227,3.570736737401603e-07,0.4820253849029541,-0.1421105712652206,0.0,0.0,0.0,12.4874267578125,60.0,3742.999755859375,0.0,16.70873260498047,1.0,283.1405944824219,283.25909423828125,292.2768859863281,292.28515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.618521594045527e-21,4.809260797022764e-21,4.809260393125981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,301.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629699707031,0.60111403465271,0.050000000745058,0.0455241538584232,301.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629699707031,0.60111403465271,0.050000000745058,0.0479391291737556,301.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629699707031,0.60111403465271,0.050000000745058,0.0354076772928237,301.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.762939453125,0.60111403465271,0.050000000745058,0.0479391291737556,301.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.762939453125,0.60111403465271,0.050000000745058,0.2274025827646255,290.82794189453125,285.2753295898437,293.8876342773437,293.02496337890625,299.1675109863281,301.3661804199219,290.1897888183594,1.0,0.1314119696617126,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.485062837600708,9.370555744681042e-07,0.485061913728714,-0.142685130238533,1.0,1.0,0.0,15.972740173339844,60.0,16483.990234375,0.0,19.98672103881836,1.0,283.1499938964844,290.52325439453125,292.8682556152344,293.6404724121094,293.1499938964844,293.1499938964844,283.1499938964844,1470.033935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8034517168998718,0.8034564852714539,5.809966552305924e-08,4.23614501953125,4.236135005950928,1.0036701496574096e-05,0.0,0.0,-0.0,5014.9501953125,0.0,16.547388076782227,1891.063720703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,301.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.5835817456245422,0.050000000745058,0.0456129126250743,301.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.5835817456245422,0.050000000745058,0.0480325929820537,301.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.5835817456245422,0.050000000745058,0.0354767106473445,300.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.5835817456245422,0.050000000745058,0.0480325929820537,301.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.5835817456245422,0.050000000745058,0.2278459370136261,289.18817138671875,285.2183837890625,293.9335632324219,293.0505065917969,299.1604309082031,301.3360290527344,288.2885437011719,1.0,0.1412711888551712,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859755337238312,4.779838036483852e-06,0.4859707653522491,-0.1427255868911743,1.0,1.0,0.0,18.2219467163086,60.0,17081.859375,0.0,23.34681701660156,1.0,283.1499938964844,288.08526611328125,294.2476806640625,295.0277099609375,293.1499938964844,293.1499938964844,283.1499938964844,2238.055908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.996455729007721,0.9964576363563538,6.69608013481593e-08,4.26500940322876,4.264999866485596,9.793733624974266e-06,0.0,0.0,-0.0,5123.1298828125,0.0,30.35942268371582,1895.3125,0.0,0.0,0.2564547955989837,1.0,0.0,3.0,1.0,0.0
17906700,301.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635803222656,0.7672009468078613,0.050000000745058,5.455917562358081e-05,301.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635803222656,0.7672009468078613,0.050000000745058,5.745344242313877e-05,301.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635803222656,0.7672009468078613,0.050000000745058,4.2434916394995525e-05,300.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635803222656,0.7672009468078613,0.050000000745058,5.745344242313877e-05,301.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635803222656,0.7672009468078613,0.050000000745058,0.0002725343802012,288.1002197265625,285.1614074707031,293.9794921875,293.075927734375,299.0663452148437,301.20391845703125,286.35089111328125,1.0,0.1581376045942306,1.0,0.0,0.0,1.0,-0.0005012015462853,8.729493856662884e-05,0.0004139066149946,-0.013080021366477,1.0,1.0,0.0,-0.1031498685479164,60.0,10852.1025390625,-0.0,0.0389612689614295,1.0,283.1499938964844,286.140869140625,295.4324645996094,296.18035888671875,293.1499938964844,293.1499938964844,283.1499938964844,3624.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.268144130706787,1.2681468725204468,1.0734160582615004e-07,4.265897274017334,4.265887260437012,9.7861593530979e-06,0.0,0.0,-0.0,5153.111328125,0.0,62.42820739746094,1895.4334716796875,0.0,0.0,0.3198810815811157,1.0,0.0,3.0,1.0,0.0
17906760,301.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.9690122008323668,0.050000000745058,2.733409019128885e-05,301.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660217285156,0.9690122008323668,0.050000000745058,2.8784113965230063e-05,301.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.9690122008323668,0.050000000745058,2.1259847926557995e-05,300.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2659912109375,0.9690122008323668,0.050000000745058,2.8784113965230063e-05,301.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2659912109375,0.9690122008323668,0.050000000745058,0.0001365394418826,288.1024169921875,285.1044311523437,294.02545166015625,293.10125732421875,299.06121826171875,300.4146728515625,284.4688415527344,1.0,0.1727990955114364,1.0,0.0,0.0,1.0,-0.0002090186171699,0.0001045118042384,0.0001045068202074,-0.0131562333554029,1.0,1.0,0.0,-0.1078782975673675,60.0,5226.7158203125,-0.0,0.023377887904644,1.0,283.1499938964844,284.2735595703125,296.1737365722656,296.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,5100.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0234470553696155,1.0,0.0,0.0,1.504231572151184,1.5042355060577393,1.509824869572185e-07,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,2797.943603515625,0.0,104.18599700927734,1895.43701171875,0.0,0.0,0.3801368772983551,1.0,0.0,3.0,1.0,0.0
17906820,301.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688903808594,0.9198120832443236,0.050000000745058,3.149812255287543e-05,301.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.268798828125,0.9198120832443236,0.050000000745058,3.316903894301504e-05,301.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688903808594,0.9198120832443236,0.050000000745058,2.449854036967736e-05,301.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2687072753906,0.9198120832443236,0.050000000745058,3.316903894301504e-05,301.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26873779296875,0.9198120832443236,0.050000000745058,0.0001573396439198,288.10467529296875,285.0474548339844,294.0714111328125,293.1264953613281,299.0541687011719,299.7113037109375,283.6621398925781,1.0,0.1874597817659378,1.0,0.0,0.0,1.0,-0.0002463319979142,0.0001231685164384,0.0001231634669238,-0.0132755143567919,1.0,1.0,0.0,-0.1084883585572242,60.0,2250.465576171875,-0.0,0.031761534512043,1.0,283.1499938964844,283.5524597167969,296.39013671875,296.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,6814.83349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0625450685620307,1.0,0.0,0.0,1.7388079166412354,1.7388131618499756,2.017421820710297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1164.8494873046875,0.0,160.9237060546875,1895.4371337890625,0.0,0.0,0.434457778930664,1.0,0.0,3.0,1.0,0.0
17906880,301.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720031738281,0.8782203793525696,0.050000000745058,3.594996815081686e-05,301.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2718505859375,0.8782203793525696,0.050000000745058,3.785704757319763e-05,301.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720031738281,0.8782203793525696,0.050000000745058,2.7961084924754687e-05,301.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716979980469,0.8782203793525696,0.050000000745058,3.785704757319763e-05,301.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2717590332031,0.8782203793525696,0.050000000745058,0.0001795775315258,288.106689453125,284.9904479980469,294.11737060546875,293.151611328125,299.044677734375,299.0863342285156,283.33892822265625,1.0,0.2021206021308899,1.0,0.0,0.0,1.0,-0.0002867140865419,0.0001433595898561,0.0001433544966857,-0.0133916568011045,1.0,1.0,0.0,-0.1090431362390518,60.0,901.8167114257812,-0.0,0.0422082282602787,1.0,283.1499938964844,283.2908020019531,296.3450012207031,296.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,8448.1494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0797016397118568,1.0,0.0,0.0,1.9359973669052124,1.936003804206848,2.50093791009931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,452.8022155761719,0.0,222.115966796875,1895.4371337890625,0.0,0.0,0.4851052761077881,1.0,0.0,3.0,1.0,0.0
17906940,301.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2752685546875,0.8435083627700806,0.050000000745058,4.068981797900051e-05,301.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2750549316406,0.8435083627700806,0.050000000745058,4.284833630663343e-05,301.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2752990722656,0.8435083627700806,0.050000000745058,3.1647636205889285e-05,301.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2748718261719,0.8435083627700806,0.050000000745058,4.284833630663343e-05,301.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2749328613281,0.8435083627700806,0.050000000745058,0.0002032540651271,288.108154296875,284.95001220703125,294.163330078125,293.1766357421875,299.0326843261719,298.5323486328125,283.2149658203125,1.0,0.2167815268039703,1.0,0.0,0.0,1.0,-0.0003301649412605,0.0001650850463192,0.0001650799094932,-0.013504578731954,1.0,1.0,0.0,-0.1095419377088546,60.0,346.580810546875,-0.0,0.0550301633775234,1.0,283.1499938964844,283.1980895996094,296.1985168457031,296.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,10231.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0737687721848487,1.0,0.0,0.0,2.1305370330810547,2.130544900894165,3.0288066454886575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,169.3988494873047,0.0,296.0281066894531,1895.4371337890625,0.0,0.0,0.5295719504356384,1.0,0.0,3.0,1.0,0.0
17907000,301.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784729003906,0.8136777281761169,0.050000000745058,4.571767203742638e-05,301.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8136777281761169,0.050000000745058,4.814290878130123e-05,301.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.8136777281761169,0.050000000745058,3.555818693712354e-05,301.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.8136777281761169,0.050000000745058,4.814290878130123e-05,301.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.8136777281761169,0.050000000745058,0.0002283692301716,288.10870361328125,284.95001220703125,294.20928955078125,293.2015380859375,299.0182800292969,298.0425109863281,283.1687927246094,1.0,0.2314425408840179,1.0,0.0,0.0,1.0,-0.0003766845329664,0.0001883448567241,0.0001883396762423,-0.0136142019182443,1.0,1.0,0.0,-0.1099841073155403,60.0,129.39715576171875,-0.0,0.0705613419413566,1.0,283.1499938964844,283.1664123535156,296.02178955078125,296.1376037597656,293.1499938964844,293.1499938964844,283.1499938964844,11808.7236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.045802716165781,1.0,0.0,0.0,2.28889274597168,2.288901805877685,3.49578158420627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,61.77902221679688,0.0,367.0644226074219,1895.4371337890625,0.0,0.0,0.5707245469093323,1.0,0.0,3.0,1.0,0.0
17907060,301.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813415527344,0.7843841910362244,0.050000000745058,5.1033523050136864e-05,301.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809753417969,0.7843841910362244,0.050000000745058,5.374075772124343e-05,301.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813415527344,0.7843841910362244,0.050000000745058,3.969273893744685e-05,301.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.7843841910362244,0.050000000745058,5.374075772124343e-05,301.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807312011719,0.7843841910362244,0.050000000745058,0.0002549230121076,288.1081237792969,284.95001220703125,294.2552795410156,293.2262878417969,299.00146484375,297.61053466796875,283.1517944335937,1.0,0.2461036592721939,1.0,0.0,0.0,1.0,-0.0004262728325556,0.0002131390210706,0.0002131337969331,-0.0137204537168145,1.0,1.0,0.0,-0.110369011759758,60.0,48.60929870605469,-0.0,0.08915776014328,1.0,283.1499938964844,283.1556701660156,295.8431091308594,295.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,13489.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4463565349578857,2.446366786956787,3.993308155259001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.626924514770508,0.0,448.1519775390625,1895.4371337890625,0.0,0.0,0.6061400771141052,1.0,0.0,3.0,1.0,0.0
17907120,301.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28350830078125,0.7577952146530151,0.3760318458080292,5.668322773999535e-05,301.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.7577952146530151,0.050000000745058,5.969016638118774e-05,301.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28350830078125,0.7577952146530151,0.050000000745058,4.4086955313105136e-05,301.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826843261719,0.7577952146530151,0.050000000745058,5.969016638118774e-05,301.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2828063964844,0.7577952146530151,0.050000000745058,0.0002831444435287,288.1062316894531,284.95001220703125,294.30157470703125,293.2511291503906,298.98223876953125,297.2279968261719,283.1454772949219,1.0,0.2608925402164459,1.0,0.0,0.0,1.0,-0.0004793346452061,0.0002396699564997,0.0002396646887063,-0.0138239581137895,1.0,1.0,0.0,-0.1106976419687271,80.0,19.561323165893555,-0.0,0.1113817393779754,1.0,283.1499938964844,283.152099609375,295.6715087890625,295.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,14906.7060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.571667432785034,2.571678876876831,4.412889040850132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8.779677391052246,0.0,520.6078491210938,1895.4371337890625,0.0,0.0,0.6392688155174255,1.0,0.0,3.0,1.0,0.0
