time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907180,301.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2839660644531,0.7178838849067688,0.4048275649547577,6.768292223569006e-05,301.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2834777832031,0.7178838849067688,0.3825543522834778,7.127338176360354e-05,301.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2839660644531,0.7178838849067688,0.3999054729938507,5.264227365842089e-05,301.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830810546875,0.7178838849067688,0.3672365248203277,7.127338176360354e-05,301.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.283203125,0.7178838849067688,0.3704025745391845,0.000338090234436,288.10302734375,284.95001220703125,294.3471984863281,293.27545166015625,298.96099853515625,296.8981628417969,283.1416320800781,1.0,0.2790844440460205,1.0,0.0,0.0,1.0,-0.0005466754664666,0.0002733403816819,0.0002733351138886,-0.0138889504596591,1.0,1.0,0.0,-0.1103404238820076,80.0,8.737929344177246,-0.0,0.1517225056886673,1.0,283.1499938964844,283.15087890625,295.5137634277344,295.5987243652344,293.1499938964844,293.1499938964844,283.1499938964844,16397.53125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6972005367279053,2.6972129344940186,4.854223902839294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8675591945648193,0.0,600.628662109375,1895.4371337890625,0.0,0.0,0.6669303178787231,1.0,0.0,3.0,1.0,0.0
17907240,301.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28204345703125,0.6817752718925476,0.4338412880897522,7.89814512245357e-05,301.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2815246582031,0.6817752718925476,0.4093338847160339,8.317127503687516e-05,301.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28204345703125,0.6817752718925476,0.4283017814159393,6.143001519376412e-05,301.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.6817752718925476,0.3932307958602905,8.317127503687516e-05,301.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2812194824219,0.6817752718925476,0.3968076407909393,0.0003945287025999,288.0989685058594,284.95001220703125,294.39312744140625,293.2998352050781,298.9368896484375,296.6083068847656,283.1387634277344,1.0,0.2998429238796234,1.0,0.0,0.0,1.0,-0.0006303969421423,0.0003152011195197,0.0003151958226226,-0.0139575032517313,1.0,1.0,0.0,-0.1099288091063499,100.0,4.602977752685547,-0.0,0.2042273879051208,1.0,283.1499938964844,283.15045166015625,295.3666687011719,295.4446716308594,293.1499938964844,293.1499938964844,283.1499938964844,17598.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.79419469833374,2.794208288192749,5.20962771588529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.9925429821014404,0.0,667.7848510742188,1895.4371337890625,0.0,0.0,0.6932060122489929,1.0,0.0,3.0,1.0,0.0
17907300,301.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777099609375,0.6479414701461792,0.462865263223648,9.236903861165048e-05,301.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2771911621094,0.6479414701461792,0.4360985457897186,9.726904681883752e-05,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777099609375,0.6479414701461792,0.4566729366779327,7.184258720371872e-05,301.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767639160156,0.6479414701461792,0.4192067980766296,9.726904681883752e-05,301.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768859863281,0.6479414701461792,0.4231815934181213,0.0004614024946931,288.0939025878906,284.95001220703125,294.4390563964844,293.3240661621094,298.9095153808594,296.3566589355469,283.1361389160156,1.0,0.3230403065681457,1.0,0.0,0.0,1.0,-0.0007311818189918,0.0003655935870483,0.0003655882610473,-0.0140153048560023,1.0,1.0,0.0,-0.1092381477355957,100.0,3.029937744140625,-0.0,0.2771225571632385,1.0,283.1499938964844,283.1502685546875,295.2309875488281,295.302734375,293.1499938964844,293.1499938964844,283.1499938964844,18910.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.896490335464477,2.8965048789978027,5.598059260591981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.2961570024490356,0.0,743.8458251953125,1895.4371337890625,0.0,0.0,0.7152488231658936,1.0,0.0,3.0,1.0,0.0
17907360,301.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720031738281,0.618745744228363,0.4919151365756988,0.0001081571463146,301.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.271484375,0.618745744228363,0.4628519117832184,0.0001138946827268,301.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720031738281,0.618745744228363,0.4850245714187622,8.412222086917609e-05,301.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27105712890625,0.618745744228363,0.4451708495616913,0.0001138946827268,301.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27117919921875,0.618745744228363,0.4495286345481872,0.000540267326869,288.0874938964844,284.95001220703125,294.4849853515625,293.3481750488281,298.87823486328125,296.13922119140625,283.1333312988281,1.0,0.3486787378787994,1.0,0.0,0.0,1.0,-0.0008514307555742,0.0004257180262356,0.0004257127002347,-0.0140612907707691,1.0,1.0,0.0,-0.1082319468259811,120.0,2.43879771232605,-0.0,0.3779929578304291,1.0,283.1499938964844,283.15020751953125,295.1061096191406,295.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,19917.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9726407527923584,2.972656011581421,5.896281436434947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.0424875020980835,0.0,804.0703125,1895.4371337890625,0.0,0.0,0.7364977598190308,1.0,0.0,3.0,1.0,0.0
17907420,301.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2649230957031,0.5883844494819641,0.5210075378417969,0.0001265548635274,301.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.5883844494819641,0.4895973205566406,0.0001332683605141,301.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2649230957031,0.5883844494819641,0.5133612751960754,9.843156294664368e-05,301.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640075683594,0.5883844494819641,0.4711292386054992,0.0001332683605141,301.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641296386719,0.5883844494819641,0.4758533835411072,0.0006321677356027,288.0794372558594,284.95001220703125,294.5308837890625,293.3721008300781,298.8424377441406,295.9523620605469,283.1302490234375,1.0,0.3767535090446472,1.0,0.0,0.0,1.0,-0.000993765424937,0.0004968853900209,0.0004968800349161,-0.014094153419137,1.0,1.0,0.0,-0.1068766042590141,120.0,2.288931131362915,-0.0,0.5164369344711304,1.0,283.1499938964844,283.15020751953125,294.99127197265625,295.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,21062.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.056879758834839,3.0568959712982178,6.235194973669422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.9766996502876282,0.0,874.3834838867188,1895.4371337890625,0.0,0.0,0.7541816234588623,1.0,0.0,3.0,1.0,0.0
17907480,301.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.5579286813735962,0.5501428842544556,0.0001481239596614,301.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25555419921875,0.5579286813735962,0.5163373351097107,0.0001559816591907,301.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.5579286813735962,0.5416862368583679,0.0001152075201389,301.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.5579286813735962,0.4970841407775879,0.0001559816591907,301.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552795410156,0.5579286813735962,0.5021604299545288,0.0007399098249152,288.0692443847656,284.95001220703125,294.5767822265625,293.3959045410156,298.8014221191406,295.792724609375,283.12677001953125,1.0,0.407266765832901,1.0,0.0,0.0,1.0,-0.0011610940564423,0.0005805497057735,0.0005805442924611,-0.014112782664597,1.0,1.0,0.0,-0.1051189005374908,140.0,2.4338929653167725,-0.0,0.706548810005188,1.0,283.1499938964844,283.15020751953125,294.8857421875,294.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,21909.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.117728471755981,3.1177451610565186,6.485894346042187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.031922698020935,0.0,927.6448974609376,1895.4371337890625,0.0,0.0,0.7717483639717102,1.0,0.0,3.0,1.0,0.0
17907540,301.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2449951171875,0.5315096974372864,0.5793173313140869,0.0001727566414047,301.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444763183594,0.5315096974372864,0.5430738925933838,0.0001819210738176,301.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2449645996094,0.5315096974372864,0.5700020790100098,0.0001343662879662,301.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440795898437,0.5315096974372864,0.5230363607406616,0.0001819210738176,301.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.5315096974372864,0.5284535884857178,0.0008629552321508,288.0562438964844,284.95001220703125,294.62261962890625,293.4195251464844,298.7545166015625,295.6573181152344,283.12286376953125,1.0,0.4402185082435608,1.0,0.0,0.0,1.0,-0.0013565703993663,0.0006782878772355,0.0006782825221307,-0.0141157982870936,1.0,1.0,0.0,-0.102940447628498,140.0,2.842886447906494,-0.0,0.9632619619369508,1.0,283.1499938964844,283.1502380371094,294.7889404296875,294.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,22920.71484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1888790130615234,3.188896656036377,6.785305686207721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.1852333545684814,0.0,992.6158447265624,1895.4371337890625,0.0,0.0,0.7862776517868042,1.0,0.0,3.0,1.0,0.0
17907600,301.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310485839844,0.5113176107406616,0.6085285544395447,0.0002011120086535,301.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2305603027344,0.5113176107406616,0.5698089003562927,0.0002117806288879,301.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310485839844,0.5113176107406616,0.5983110070228577,0.0001564204430906,301.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2301330566406,0.5113176107406616,0.5489866733551025,0.0002117806288879,301.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.5113176107406616,0.5547360777854919,0.0010045961244031,288.0397033691406,284.95001220703125,294.66845703125,293.4429931640625,298.7010192871094,295.5433654785156,283.11846923828125,1.0,0.4756085276603699,1.0,0.0,0.0,1.0,-0.0015835999511182,0.0007918026531115,0.0007917972980067,-0.0141018154099583,1.0,1.0,0.0,-0.1002781689167022,160.0,3.559040307998657,-0.0,1.3097710609436035,1.0,283.1499938964844,283.1502990722656,294.7001953125,294.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,23643.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.238769769668579,3.238787651062012,6.999281367825461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.4569764137268066,0.0,1039.9376220703125,1895.4371337890625,0.0,0.0,0.8012102842330933,1.0,0.0,3.0,1.0,0.0
17907660,301.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2135009765625,0.4969889521598816,0.6377747654914856,0.0002338766207685,301.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.4969889521598816,0.5965438485145569,0.0002462833654135,301.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2135009765625,0.4969889521598816,0.6266149282455444,0.0001819040480768,301.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.4969889521598816,0.574936032295227,0.0002462833654135,301.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127380371094,0.4969889521598816,0.581010639667511,0.0011682622134685,288.0186462402344,284.95001220703125,294.7142639160156,293.4662780761719,298.6401672363281,295.4483947753906,283.1135559082031,1.0,0.5134367942810059,1.0,0.0,0.0,1.0,-0.0018458438571542,0.0009229246061295,0.0009229192510247,-0.0140693504363298,1.0,1.0,0.0,-0.097065545618534,160.0,4.625644683837891,-0.0,1.7765165567398071,1.0,283.1499938964844,283.1503601074219,294.6190185546875,294.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,24554.974609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3006062507629395,3.3006250858306885,7.269102297868812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.854154586791992,0.0,1100.647705078125,1895.4371337890625,0.0,0.0,0.8134963512420654,1.0,0.0,3.0,1.0,0.0
17907720,301.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.4838331043720245,0.6670569777488708,0.0002709430991671,301.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19097900390625,0.4838331043720245,0.6232801079750061,0.0002853161422535,301.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.4838331043720245,0.6549153327941895,0.0002107335312757,301.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.4838331043720245,0.6008850932121277,0.0002853161422535,301.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.190673828125,0.4838331043720245,0.6072795391082764,0.0013534169411286,287.99188232421875,284.95001220703125,294.7600402832031,293.4894104003906,298.5712585449219,295.3701477050781,283.1081237792969,1.0,0.5537029504776001,1.0,0.0,0.0,1.0,-0.0021472163498401,0.0010736108524724,0.0010736054973676,-0.0140168564394116,1.0,1.0,0.0,-0.0932796448469162,180.0,6.124495506286621,-0.0,2.3958089351654053,1.0,283.1499938964844,283.15045166015625,294.5448303222656,294.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,25186.130859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3427562713623047,3.342775344848633,7.455945478795911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.414877653121948,0.0,1143.3555908203125,1895.4371337890625,0.0,0.0,0.8265696167945862,1.0,0.0,3.0,1.0,0.0
17907780,301.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637268066406,0.4688706398010254,0.6963765621185303,0.0003131968551315,301.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1632385253906,0.4688706398010254,0.6500188112258911,0.0003298113588243,301.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1636962890625,0.4688706398010254,0.683213472366333,0.0002435975475236,301.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1628723144531,0.4688706398010254,0.6268344521522522,0.0003298113588243,301.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1629638671875,0.4688706398010254,0.6335446834564209,0.0015644831582903,287.9578857421875,284.95001220703125,294.8057861328125,293.5123291015625,298.4936828613281,295.3066101074219,283.10211181640625,1.0,0.5964071154594421,1.0,0.0,0.0,1.0,-0.0024918864946812,0.001245945924893,0.0012459405697882,-0.013942695222795,1.0,1.0,0.0,-0.0888392627239227,180.0,8.121282577514648,-0.0,3.216581106185913,1.0,283.1499938964844,283.1506042480469,294.4772033691406,294.51336669921875,293.1499938964844,293.1499938964844,283.1499938964844,26025.84375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.39802360534668,3.398043394088745,7.704529139118677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.15297794342041,0.0,1201.009521484375,1895.4371337890625,0.0,0.0,0.8372737169265747,1.0,0.0,3.0,1.0,0.0
17907840,301.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1289367675781,0.4498245120048523,0.7257341146469116,0.0003607491089496,301.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.4498245120048523,0.6767608523368835,0.0003798861871473,301.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1289367675781,0.4498245120048523,0.7115102410316467,0.0002805826370604,301.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12811279296875,0.4498245120048523,0.6527845859527588,0.0003798861871473,301.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282043457031,0.4498245120048523,0.6598076820373535,0.0018020165152847,287.9149169921875,284.95001220703125,294.8514709472656,293.5350952148437,298.4068298339844,295.25592041015625,283.095458984375,1.0,0.6415488719940186,1.0,0.0,0.0,1.0,-0.0028842755127698,0.0014421403175219,0.0014421350788325,-0.0138451578095555,1.0,1.0,0.0,-0.0837055966258049,200.0,10.719242095947266,-0.0,4.292260646820068,1.0,283.1499938964844,283.1507568359375,294.41571044921875,294.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,26591.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.434736013412476,3.4347565174102783,7.871908564993646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.116395950317383,0.0,1240.359130859375,1895.4371337890625,0.0,0.0,0.8490414619445801,1.0,0.0,3.0,1.0,0.0
17907900,301.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854187011719,0.4325984120368957,0.7551301121711731,0.0004131029709242,301.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0849914550781,0.4325984120368957,0.7035068869590759,0.000435017311247,301.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0854187011719,0.4325984120368957,0.7398063540458679,0.0003213023010175,301.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846252441406,0.4325984120368957,0.6787357926368713,0.000435017311247,301.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.4325984120368957,0.6860698461532593,0.0020635349210351,287.8608703613281,284.95001220703125,294.89715576171875,293.55767822265625,298.3102722167969,295.2164306640625,283.0881652832031,1.0,0.6891282200813293,1.0,0.0,0.0,1.0,-0.0033290619030594,0.0016645335126668,0.0016645283903926,-0.0137224700301885,1.0,1.0,0.0,-0.0778728350996971,200.0,14.004737854003906,-0.0,5.678964138031006,1.0,283.1499938964844,283.1509704589844,294.3599548339844,294.3902587890625,293.1499938964844,293.1499938964844,283.1499938964844,27381.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4853780269622803,3.485399007797241,8.105747610898106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.324641227722168,0.0,1296.0360107421875,1895.4371337890625,0.0,0.0,0.8586318492889404,1.0,0.0,3.0,1.0,0.0
17907960,301.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312194824219,0.4166430234909057,0.7845644950866699,0.0004757847054861,301.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0307922363281,0.4166430234909057,0.7302573323249817,0.0005010241875424,301.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312194824219,0.4166430234909057,0.7681022882461548,0.0003700547676999,301.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03045654296875,0.4166430234909057,0.7046880125999451,0.0005010241875424,301.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0305480957031,0.4166430234909057,0.712332010269165,0.0023766430094838,287.793212890625,284.95001220703125,294.9427795410156,293.5800476074219,298.20367431640625,295.1866149902344,283.0802001953125,1.0,0.7391465306282043,1.0,0.0,0.0,1.0,-0.0038311830721795,0.0019155940972268,0.0019155889749526,-0.0135728800669312,1.0,1.0,0.0,-0.0709917247295379,220.0,18.10355567932129,-0.0,7.5358500480651855,1.0,283.1499938964844,283.1512451171875,294.3096008300781,294.3373413085937,293.1499938964844,293.1499938964844,283.1499938964844,27900.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.518275499343872,3.518296957015991,8.259485753114859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.834756374359131,0.0,1333.0823974609375,1895.4371337890625,0.0,0.0,0.8694828748703003,1.0,0.0,3.0,1.0,0.0
17908020,301.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642333984375,0.4033852219581604,0.8140372633934021,0.0005416441708803,301.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638061523437,0.4033852219581604,0.7570125460624695,0.00057037739316,301.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642333984375,0.4033852219581604,0.7963982224464417,0.0004212788189761,301.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.4033852219581604,0.73064124584198,0.00057037739316,301.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.4033852219581604,0.7385949492454529,0.0027056247927248,287.7094116210937,284.95001220703125,294.98834228515625,293.60223388671875,298.08697509765625,295.1651611328125,283.07147216796875,1.0,0.791600227355957,1.0,0.0,0.0,1.0,-0.0043957997113466,0.0021979024168103,0.0021978972945362,-0.013394015841186,1.0,1.0,0.0,-0.0634278804063797,220.0,23.09795188903809,-0.0,9.856009483337402,1.0,283.1499938964844,283.1515808105469,294.2642822265625,294.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,28656.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.565626382827759,3.565648317337036,8.48330273583997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8.666528701782227,0.0,1387.6341552734375,1895.4371337890625,0.0,0.0,0.8782792687416077,1.0,0.0,3.0,1.0,0.0
17908080,301.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816833496094,0.3893477618694305,0.8435479402542114,0.0006155400769785,301.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812866210937,0.3893477618694305,0.7837725281715393,0.00064819335239,301.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816833496094,0.3893477618694305,0.824694037437439,0.000478753412608,301.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.3893477618694305,0.7565949559211731,0.00064819335239,301.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88104248046875,0.3893477618694305,0.7648589015007019,0.0030747503042221,287.6061096191406,284.95001220703125,295.03387451171875,293.6242370605469,297.9603271484375,295.1508483886719,283.06201171875,1.0,0.8464906215667725,1.0,0.0,0.0,1.0,-0.0050283544696867,0.0025141797959804,0.0025141749065369,-0.0131840584799647,1.0,1.0,0.0,-0.0548673681914806,240.0,29.14135932922364,-0.0,12.83092212677002,1.0,283.1499938964844,283.1519470214844,294.2237548828125,294.24713134765625,293.1499938964844,293.1499938964844,283.1499938964844,29143.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.595785140991211,3.5958073139190674,8.627416150375211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.885934829711914,0.0,1423.1435546875,1895.4371337890625,0.0,0.0,0.8884721994400024,1.0,0.0,3.0,1.0,0.0
17908140,301.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.3737562000751495,0.8730961084365845,0.0006989695248194,301.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807922363281,0.3737562000751495,0.8105371594429016,0.0007360486197285,301.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.3737562000751495,0.8529896140098572,0.0005436429637484,301.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78045654296875,0.3737562000751495,0.7825486660003662,0.0007360486197285,301.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7805480957031,0.3737562000751495,0.7911241054534912,0.0034914975985884,287.48052978515625,284.95001220703125,295.079345703125,293.64599609375,297.8241882324219,295.1424865722656,283.0517578125,1.0,0.903817653656006,1.0,0.0,0.0,1.0,-0.0057345344685018,0.0028672697953879,0.0028672649059444,-0.0129411704838275,1.0,1.0,0.0,-0.0451863184571266,240.0,36.36308670043945,-0.0,16.64297103881836,1.0,283.1499938964844,283.15240478515625,294.1877746582031,294.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,29876.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6407625675201416,3.640785455703736,8.844596095514135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.527166366577148,0.0,1477.21826171875,1895.4371337890625,0.0,0.0,0.8966950178146362,1.0,0.0,3.0,1.0,0.0
17908200,301.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6593322753906,0.3615283370018005,0.9026808142662048,0.0007899161428213,301.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6589660644531,0.3615283370018005,0.837306022644043,0.0008318197214975,301.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6593322753906,0.3615283370018005,0.8812841773033142,0.0006143791833892,301.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586608886719,0.3615283370018005,0.8085014820098877,0.0008318197214975,301.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.3615283370018005,0.8173902630805969,0.0039457944221794,287.32891845703125,284.95001220703125,295.1247863769531,293.6675720214844,297.6793518066406,295.1391296386719,283.0406799316406,1.0,0.963580846786499,1.0,0.0,0.0,1.0,-0.0065202829428017,0.0032601437997072,0.0032601389102637,-0.0126626035198569,1.0,1.0,0.0,-0.0344519987702369,260.0,44.909210205078125,-0.0,21.423938751220703,1.0,283.1499938964844,283.1529541015625,294.1560363769531,294.1758728027344,293.1499938964844,293.1499938964844,283.1499938964844,30341.326171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.668945550918579,3.668968677520752,8.982057124740095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.657947540283203,0.0,1511.7896728515625,1895.4371337890625,0.0,0.0,0.9064130187034608,1.0,0.0,3.0,1.0,0.0
17908260,301.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52423095703125,0.3787451386451721,0.9323126673698424,0.0006702099344693,301.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238952636719,0.3787451386451721,0.8640848398208618,0.0007057633483782,301.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52423095703125,0.3787451386451721,0.9095878005027772,0.0005212743999436,301.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52362060546875,0.3787451386451721,0.8344613909721375,0.0007057633483782,301.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.3787451386451721,0.8436611294746399,0.0033478373661637,287.1617126464844,284.95001220703125,295.170166015625,293.6889343261719,297.5277709960937,295.139892578125,283.0682678222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071370028890669,0.0035685040056705,0.0035684986505657,-0.013959283940494,1.0,1.0,0.0,-0.0495995245873928,260.0,93.42168426513672,-0.0,19.92428207397461,1.0,283.1499938964844,283.1549377441406,294.1284484863281,294.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,31060.220703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.712156295776367,3.712179899215698,9.194874337481452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.15220260620117,0.0,1565.8365478515625,1895.4371337890625,0.0,0.0,0.9142073392868042,1.0,0.0,3.0,1.0,0.0
17908320,301.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.3785590827465057,0.9620198011398317,0.0006712384056299,301.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.3785590827465057,0.8908931612968445,0.0007068463601171,301.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.3785590827465057,0.9379279017448424,0.0005220743478275,301.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066772460937,0.3785590827465057,0.8604545593261719,0.0007068463601171,301.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.3785590827465057,0.8699535131454468,0.0033529750071465,287.01861572265625,284.95001220703125,295.2154846191406,293.7100524902344,297.38348388671875,295.1446228027344,283.1282653808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379956789314,0.0035690004006028,0.003568995045498,-0.0140380095690488,1.0,1.0,0.0,-0.0501970052719116,280.0,174.33688354492188,-0.0,19.95765686035156,1.0,283.1499938964844,283.1607666015625,294.1080017089844,294.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,31508.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7388675212860094,3.7388916015625,9.32767648009758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,62.10503387451172,0.0,1599.882080078125,1895.4371337890625,0.0,0.0,0.923571765422821,1.0,0.0,3.0,1.0,0.0
17908380,301.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.378798097372055,0.9917758703231812,0.000669918837957,301.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.378798097372055,0.917717218399048,0.0007054567686282,301.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.378798097372055,0.9662798643112184,0.0005210479721426,301.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909545898437,0.378798097372055,0.8864610195159912,0.0007054567686282,301.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.291015625,0.378798097372055,0.8962588906288147,0.0033463833387941,286.8788146972656,284.95001220703125,295.2607421875,293.73095703125,297.2509155273437,295.1530456542969,283.1444702148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380184963345,0.0035690118093043,0.0035690064541995,-0.014090908691287,1.0,1.0,0.0,-0.0507154986262321,280.0,199.42889404296875,-0.0,19.91846466064453,1.0,283.1499938964844,283.1625061035156,294.094970703125,294.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,32218.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7807540893554688,3.780778646469116,9.537842515783268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,72.89794158935547,0.0,1654.2572021484375,1895.4371337890625,0.0,0.0,0.9310438632965088,1.0,0.0,3.0,1.0,0.0
17908440,301.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771240234375,0.3787980675697326,1.0,0.0006699194200336,301.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17681884765625,0.3787980675697326,0.944557249546051,0.0007054574089124,301.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771240234375,0.3787980675697326,0.9946442246437072,0.0005210484378039,301.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17657470703125,0.3787980675697326,0.9124808311462402,0.0007054574089124,301.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766357421875,0.3787980675697326,0.9225776195526124,0.0033463863655924,286.7424621582031,284.95001220703125,295.305908203125,293.75164794921875,297.1293640136719,295.164794921875,283.1488037109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380203589797,0.0035690127406269,0.0035690073855221,-0.0141409635543823,1.0,1.0,0.0,-0.0511351339519023,300.0,207.2663116455078,-0.0,19.91847038269043,1.0,283.1499938964844,283.1629943847656,294.0858154296875,294.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,32656.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8063323497772217,3.8063573837280273,9.667332960816566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.20221710205078,0.0,1688.06005859375,1895.4371337890625,0.0,0.0,0.9401353597640992,1.0,0.0,3.0,1.0,0.0
17908500,301.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.3787980377674103,1.0,0.0006699200021103,301.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.3787980377674103,0.9714136123657228,0.0007054580491967,301.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.3787980377674103,1.0,0.0005210489034652,301.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.3787980377674103,0.9385140538215636,0.0007054580491967,301.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.3787980377674103,0.9489100575447084,0.0033463891595602,286.60955810546875,284.95001220703125,295.3510437011719,293.7720642089844,297.01806640625,295.1795959472656,283.1499938964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380222216248,0.0035690136719495,0.0035690083168447,-0.0141886509954929,1.0,1.0,0.0,-0.0515349246561527,300.0,210.03599548339844,0.0,19.91847419738769,1.0,283.1499938964844,283.1630554199219,294.0791015625,294.0986328125,293.1499938964844,293.1499938964844,283.1499938964844,33360.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.847157716751098,3.847183227539064,9.875823252514238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,77.34444427490234,0.0,1742.961669921875,1895.4371337890625,0.0,0.0,0.9473488926887512,1.0,0.0,3.0,1.0,0.0
17908560,301.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.9990000128746032,1.0,0.4951183497905731,301.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.9990000128746032,0.9813753366470336,0.5213834643363953,301.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.9990000128746032,1.0,0.3850920498371124,301.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.9990000128746032,0.946415901184082,0.5213834643363953,301.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.9990000128746032,0.9566470980644226,2.4732186794281006,291.353759765625,284.95001220703125,295.3961181640625,293.7922668457031,299.8667297363281,301.2502136230469,291.5399475097656,1.0,1.0,1.0,0.0,0.1828251779079437,1.0,-5.285731792449951,0.0004725833714473,5.285259246826172,-1.2369152307510376,1.0,1.0,0.0,250.63882446289065,320.0,93638.1953125,0.0,12672.375,1.0,283.1499938964844,289.15142822265625,294.7629699707031,296.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,34516.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4815402030944824,3.481562376022339,8.087906167020265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.1943359375,0.0,1343.1104736328125,1895.4371337890625,0.0,0.0,0.893916130065918,1.0,0.0,3.0,1.0,0.0
17908620,300.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.9990000128746032,1.0,0.525348961353302,300.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.9990000128746032,0.9660874605178832,0.5532177686691284,300.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.9990000128746032,1.0,0.4086047410964966,300.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.9990000128746032,0.9285275936126708,0.5532177686691284,300.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.9990000128746032,0.935851752758026,2.6242268085479736,291.7445068359375,284.95001220703125,295.44110107421875,293.8122253417969,299.5537109375,300.7515869140625,291.7393798828125,1.0,1.0,1.0,0.0,0.3656503558158874,1.0,-5.609042644500732,0.000107934953121,5.60893440246582,-1.264683961868286,1.0,1.0,0.0,286.8348999023437,320.0,97473.46875,0.0,13332.1083984375,1.0,283.1499938964844,289.4317321777344,299.2996520996094,302.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,31117.142578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350399732589721,1.0,0.0,0.0,3.715151786804199,3.715175628662109,9.20971956475114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.8623046875,0.0,1569.6817626953125,1895.4371337890625,0.0,171.30462646484375,0.9154448509216307,1.0,0.0,3.0,1.0,0.0
17908680,300.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5962219238281,0.9990000128746032,0.9945113658905028,0.5312569737434387,300.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5962219238281,0.9990000128746032,0.954020857810974,0.5594391822814941,300.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5962219238281,0.9990000128746032,0.9884384274482728,0.4131999015808105,300.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5962219238281,0.9990000128746032,0.9140888452529908,0.5594391822814941,300.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5962219238281,0.9990000128746032,0.9169195890426636,2.6537387371063232,291.59478759765625,284.95001220703125,295.48602294921875,293.8319396972656,299.26141357421875,300.35369873046875,291.58740234375,1.0,1.0,1.0,0.0,0.5484755039215088,1.0,-5.672257423400879,3.3280601201113313e-05,5.672224044799805,-1.2726635932922363,1.0,1.0,0.0,293.95294189453125,340.0,96608.6171875,0.0,13452.888671875,1.0,283.1499938964844,289.3161926269531,300.11578369140625,305.872802734375,293.1499938964844,293.1499938964844,283.1499938964844,31786.740234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369875907897949,1.0,0.0,0.0,3.755319833755493,3.7553441524505615,9.409947097083204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14050.3037109375,0.0,1621.0953369140625,1895.4371337890625,0.0,1913.9739990234373,0.927985906600952,1.0,0.0,3.0,1.0,0.0
17908740,300.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.9990000128746032,0.9847139120101928,0.5323095917701721,300.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.9990000128746032,0.9464459419250488,0.5605476498603821,300.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.9990000128746032,0.9793612360954284,0.4140185713768005,299.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.9990000128746032,0.9045271277427672,0.5605476498603821,299.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.9990000128746032,0.9025403261184692,2.65899658203125,291.41357421875,284.95001220703125,295.5308532714844,293.85137939453125,299.035888671875,300.048583984375,291.4064025878906,1.0,1.0,1.0,0.0,0.7313007116317749,1.0,-5.68351936340332,1.9826717107207514e-05,5.683499336242676,-1.2740211486816406,1.0,1.0,0.0,295.2364501953125,340.0,95689.2265625,0.0,13474.078125,1.0,283.1499938964844,289.1744079589844,298.9423828125,305.5967712402344,293.1499938964844,293.1499938964844,283.1499938964844,32676.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884238600730896,1.0,0.0,0.0,3.8075103759765625,3.807535409927368,9.673317435954232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13475.583984375,0.0,1689.6278076171875,1895.4371337890625,0.0,3295.46484375,0.9379095435142516,1.0,0.0,3.0,1.0,0.0
17908800,299.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9990000128746032,0.9808570742607116,0.5324928760528564,299.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9990000128746032,0.942891001701355,0.56074059009552,299.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9990000128746032,0.9750995635986328,0.4141611158847809,299.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9990000128746032,0.8992822766304016,0.56074059009552,299.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.9990000128746032,0.892731249332428,2.659912109375,291.2581787109375,284.95001220703125,295.5755920410156,293.8705749511719,298.86639404296875,299.8169860839844,291.2519836425781,1.0,1.0,1.0,0.0,0.9141258597373962,1.0,-5.685480117797852,1.7484564523329027e-05,5.685462474822998,-1.2742798328399658,1.0,1.0,0.0,295.45806884765625,360.0,94584.0078125,0.0,13477.7568359375,1.0,283.1499938964844,289.0509033203125,298.0165100097656,304.5570373535156,293.1499938964844,293.1499938964844,283.04998779296875,33254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518651366233826,1.0,0.0,0.0,3.8410611152648926,3.841086387634277,9.844545729720269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.380859375,0.0,1734.688232421875,1895.4371337890625,0.0,3879.749267578125,0.9478973150253296,1.0,0.0,3.0,1.0,0.0
17908860,299.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.9990000128746032,0.9809783101081848,0.5324960947036743,299.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.9990000128746032,0.9424813985824584,0.560744047164917,299.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.9990000128746032,0.9743697047233582,0.4141636192798614,299.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.9990000128746032,0.8973814249038696,0.560744047164917,299.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.9990000128746032,0.8867446184158325,2.659928321838379,291.0805969238281,284.95001220703125,295.6202697753906,293.8895263671875,298.7382202148437,299.6388244628906,291.0741271972656,1.0,1.0,1.0,0.0,0.9115300178527832,1.0,-5.685513496398926,1.7437316273571923e-05,5.685496330261231,-1.2742518186569214,1.0,1.0,0.0,295.46502685546875,360.0,94264.4375,0.0,13477.8212890625,1.0,283.0649719238281,288.8888244628906,297.5008544921875,303.8485107421875,293.1499938964844,293.1499938964844,283.04998779296875,33950.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836021065711976,1.0,0.0,0.0,3.8810222148895264,3.881048202514648,1.0050450782728149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.916015625,0.0,1789.3951416015625,1895.4371337890625,0.0,4159.955078125,0.9557368755340576,1.0,0.0,3.0,1.0,0.0
17908920,299.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95074462890625,0.9990000128746032,0.9838561415672302,0.5324952602386475,299.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95074462890625,0.9990000128746032,0.9445155262947084,0.5607431530952454,299.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95074462890625,0.9990000128746032,0.976270854473114,0.4141629934310913,299.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95074462890625,0.9990000128746032,0.8980481028556824,0.5607431530952454,299.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95074462890625,0.9990000128746032,0.8838249444961548,2.659924268722534,290.94976806640625,284.95001220703125,295.66485595703125,293.9081726074219,298.6402587890625,299.499755859375,290.9447326660156,1.0,1.0,1.0,0.0,0.9089341759681702,1.0,-5.685504913330078,1.745013469189871e-05,5.685487747192383,-1.2742620706558228,1.0,1.0,0.0,295.4629211425781,380.0,93361.96875,0.0,13477.8056640625,1.0,283.0521240234375,288.77618408203125,297.22442626953125,303.3646850585937,293.1499938964844,293.1499938964844,282.75,34411.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989975690841676,1.0,0.0,0.0,3.9073116779327393,3.90733814239502,1.0187072803091723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13202.748046875,0.0,1826.0054931640625,1895.4371337890625,0.0,4291.54443359375,0.9619937539100648,1.0,0.0,3.0,1.0,0.0
17908980,299.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.9990000128746032,0.9884290099143982,0.5324944257736206,299.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.9990000128746032,0.9482550621032716,0.5607423186302185,299.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.9990000128746032,0.97993403673172,0.4141623377799988,299.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.9990000128746032,0.9004901647567749,0.5607423186302185,299.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.9990000128746032,0.8831185102462769,2.6599199771881104,290.73846435546875,284.95001220703125,295.7093811035156,293.92657470703125,298.5631103515625,299.3875732421875,290.7315368652344,1.0,1.0,1.0,0.0,0.9063383340835572,1.0,-5.685495853424072,1.7463224139646627e-05,5.685478687286377,-1.274272084236145,1.0,1.0,0.0,295.4608459472656,380.0,94183.3984375,0.0,13477.7890625,1.0,282.7939758300781,288.5497131347656,297.1355895996094,303.2935791015625,293.1499938964844,293.1499938964844,282.75,34771.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.92765212059021,3.92767858505249,1.0293409786754637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.724609375,0.0,1854.6712646484373,1895.4371337890625,0.0,4300.0,0.9668334126472472,1.0,0.0,3.0,1.0,0.0
17909040,299.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6154479980469,0.9990000128746032,0.9941977262496948,0.5324935913085938,299.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6154479980469,0.9990000128746032,0.953249454498291,0.5607414245605469,299.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6154479980469,0.9990000128746032,0.9848732948303224,0.4141616821289062,299.15625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6154479980469,0.9990000128746032,0.9042208790779114,0.5607414245605469,298.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6154479980469,0.9990000128746032,0.8840471506118774,2.6599156856536865,290.6145935058594,284.95001220703125,295.7537841796875,293.9446716308594,298.5012512207031,299.2950439453125,290.6102600097656,1.0,1.0,1.0,0.0,0.903742492198944,1.0,-5.685486793518066,1.7476591892773286e-05,5.685469150543213,-1.2742819786071775,1.0,1.0,0.0,295.458740234375,400.0,93472.921875,0.0,13477.771484375,1.0,282.7560729980469,288.4336242675781,297.101318359375,303.129150390625,293.1499938964844,293.1499938964844,282.45001220703125,35049.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9433727264404297,3.943399667739868,1.0375975989518338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.015625,0.0,1877.031005859375,1895.4371337890625,0.0,4300.0,0.9705736041069032,1.0,0.0,3.0,1.0,0.0
