time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909100,299.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192810058594,0.9990000128746032,1.0,0.5324926972389221,299.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192810058594,0.9990000128746032,0.959162712097168,0.5607404708862305,299.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192810058594,0.9990000128746032,0.9907278418540956,0.4141609966754913,299.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192810058594,0.9990000128746032,0.9088855981826782,0.5607404708862305,298.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192810058594,0.9990000128746032,0.8861769437789917,2.6599113941192627,290.4179992675781,284.95001220703125,295.798095703125,293.9624938964844,298.4508361816406,299.2173767089844,290.4117736816406,1.0,1.0,1.0,0.0,0.901146650314331,1.0,-5.685477256774902,1.7490241589257494e-05,5.685459613800049,-1.2742916345596311,1.0,1.0,0.0,295.45660400390625,400.0,94330.6640625,0.0,13477.75390625,1.0,282.49383544921875,288.2164001464844,297.1150207519531,303.2296447753906,293.1499938964844,293.1499938964844,282.45001220703125,35266.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.955514430999756,3.9555413722991934,1.0439969173603458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.443359375,0.0,1894.4227294921875,1895.4371337890625,0.0,4300.0,0.9734620451927184,1.0,0.0,3.0,1.0,0.0
17909160,299.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30877685546875,0.9990000128746032,1.0,0.5323302149772644,299.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30877685546875,0.9990000128746032,0.9657337069511414,0.5605693459510803,299.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30877685546875,0.9990000128746032,0.9972363710403442,0.4140346348285675,299.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30877685546875,0.9990000128746032,0.9142205715179444,0.5605693459510803,298.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30877685546875,0.9990000128746032,0.8891626596450806,2.659099817276001,290.3080139160156,284.95001220703125,295.84234619140625,293.98004150390625,298.4092102050781,299.15093994140625,290.3041687011719,1.0,1.0,1.0,0.0,0.7209173440933228,1.0,-5.683731555938721,1.9505503587424755e-05,5.683712005615234,-1.2737398147583008,1.0,1.0,0.0,295.29058837890625,410.0,93622.859375,0.0,13474.494140625,1.0,282.4560852050781,288.1106872558594,297.112548828125,303.13262939453125,293.1499938964844,293.1499938964844,282.1499938964844,35433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9648866653442383,3.964913845062256,1.048950139193039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.873046875,0.0,1907.920654296875,1895.4371337890625,0.0,4300.0,0.9756914973258972,1.0,0.0,3.0,1.0,0.0
17909220,299.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.9990000128746032,1.0,0.5314018726348877,299.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.9990000128746032,0.97275048494339,0.5595917701721191,299.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.9990000128746032,1.0,0.413312554359436,298.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.9990000128746032,0.9200104475021362,0.5595917701721191,298.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.9990000128746032,0.8927367329597473,2.6544623374938965,290.1172180175781,284.95001220703125,295.886474609375,293.9972839355469,298.3747863769531,299.0933532714844,290.1109924316406,1.0,1.0,1.0,0.0,0.5406879782676697,1.0,-5.673758029937744,3.102010668953881e-05,5.673727035522461,-1.2706815004348757,1.0,1.0,0.0,294.3339538574219,410.0,94434.0390625,0.0,13455.8193359375,1.0,282.19342041015625,287.8982238769531,297.13720703125,303.25750732421875,293.1499938964844,293.1499938964844,282.1499938964844,35562.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972118139266968,3.972145318984986,1.052779907695367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4697265625,0.0,1918.379150390625,1895.4371337890625,0.0,4300.0,0.9774116277694702,1.0,0.0,3.0,1.0,0.0
17909280,299.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.9990000128746032,1.0,0.5262946486473083,299.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.9990000128746032,0.9800140857696532,0.5542136430740356,299.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.9990000128746032,1.0,0.4093402922153473,298.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.9990000128746032,0.9260490536689758,0.5542136430740356,298.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.9990000128746032,0.8966448903083801,2.628950834274292,289.9906921386719,284.95001220703125,295.93048095703125,294.01422119140625,298.3485717773437,299.0439453125,289.9851379394531,1.0,1.0,1.0,0.0,0.3604586720466614,1.0,-5.6189069747924805,9.381689596921206e-05,5.6188130378723145,-1.254035472869873,1.0,1.0,0.0,289.0835266113281,410.0,93401.609375,0.0,13351.697265625,1.0,282.1559143066406,287.7834167480469,297.1374816894531,303.1603698730469,293.1499938964844,293.1499938964844,281.8500061035156,35662.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977695941925049,3.9777231216430655,1.055738607647072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13441.994140625,0.0,1926.4720458984373,1895.4371337890625,0.0,4300.0,0.9787383675575256,1.0,0.0,3.0,1.0,0.0
17909340,299.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727600097656,0.9990000128746032,1.0,0.5003328323364258,299.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727600097656,0.9990000128746032,0.9872419238090516,0.5268745422363281,299.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727600097656,0.9990000128746032,1.0,0.3891477584838867,298.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727600097656,0.9990000128746032,0.9320349097251892,0.5268745422363281,298.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6727600097656,0.9990000128746032,0.9005374312400818,2.4992661476135254,289.66912841796875,284.95001220703125,295.97442626953125,294.0308532714844,298.34283447265625,299.00994873046875,289.6513061523437,1.0,1.0,1.0,0.0,0.1802293360233307,1.0,-5.340280532836914,0.0003991506528109,5.339881420135498,-1.1718262434005735,1.0,1.0,0.0,262.9275207519531,410.0,92380.4140625,0.0,12790.7998046875,1.0,281.8931579589844,287.4873962402344,297.15740966796875,303.2373962402344,293.1499938964844,293.1499938964844,281.8500061035156,35739.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981997013092041,3.9820241928100586,1.0580230309642502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.8837890625,0.0,1932.7281494140625,1895.4371337890625,0.0,4300.0,0.9797613620758056,1.0,0.0,3.0,1.0,0.0
17909400,299.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606689453125,0.4214379489421844,1.0,0.0017206487245857,299.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606689453125,0.4214379489421844,1.0,0.001811925903894,299.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606689453125,0.4214379489421844,1.0,0.0013382822507992,298.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606689453125,0.4214379489421844,0.9457120299339294,0.001811925903894,298.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606689453125,0.4214379489421844,0.9125158786773682,0.0085949962958693,287.9283752441406,284.95001220703125,296.01824951171875,294.04718017578125,298.5254821777344,298.9637451171875,286.0609436035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0181434694677591,0.0035673717502504,0.0145760988816618,-0.0154403932392597,1.0,1.0,0.0,0.088136650621891,410.0,16643.513671875,0.0,51.15402603149414,1.0,281.8558654785156,283.2991027832031,297.0506591796875,301.6404113769531,293.1499938964844,293.1499938964844,281.54998779296875,35799.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993111491203308,1.0,0.0,0.0,3.9853129386901855,3.9853403568267822,1.059785972756799e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.162109375,0.0,1937.560791015625,1895.4371337890625,0.0,4294.19091796875,0.9805501103401184,1.0,0.0,3.0,1.0,0.0
17909460,299.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.3787963390350342,1.0,0.0006697755889035,299.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.3787963390350342,1.0,0.0007053059525787,299.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.3787963390350342,1.0,0.0005209365626797,299.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.3787963390350342,0.9971356391906738,0.0007053059525787,299.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0282592773437,0.3787963390350342,0.9642152786254884,0.0033456678502261,287.8910827636719,284.95001220703125,296.0619506835937,294.0632019042969,298.3639831542969,298.6957702636719,283.047119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380422450602,0.0035690232180058,0.0035690190270543,-0.0146986851468682,1.0,1.0,0.0,-0.0558104179799556,410.0,5599.51904296875,0.0,19.91875267028809,1.0,281.593017578125,281.9901428222656,296.3215026855469,298.100830078125,293.1499938964844,293.1499938964844,281.54998779296875,35845.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890587687492371,1.0,0.0,0.0,3.987869262695313,3.987896680831909,1.0611458947096253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.772705078125,0.0,1941.29150390625,1895.4371337890625,0.0,3301.404296875,0.9811580777168274,1.0,0.0,3.0,1.0,0.0
17909520,300.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.3787977397441864,1.0,0.0006697750068269,299.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.3787977397441864,1.0,0.0007053053705021,299.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.3787977397441864,1.0,0.000520936155226,299.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.3787977397441864,1.0,0.0007053053705021,299.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891662597656,0.3787977397441864,1.0,0.0033456648234277,287.8442077636719,284.95001220703125,296.10552978515625,294.07891845703125,298.2230834960937,298.44830322265625,282.0258178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380413137376,0.0035690234508365,0.003569017862901,-0.014719370752573,1.0,1.0,0.0,-0.0559842959046363,410.0,1941.8382568359373,0.0,19.91852378845215,1.0,281.55584716796875,281.6888122558594,295.7145080566406,296.46697998046875,293.1499938964844,293.1499938964844,281.25,35880.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194297313690186,1.0,0.0,0.0,3.989839553833008,3.989866971969605,1.0621946557876072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.49462890625,0.0,1944.170166015625,1895.4371337890625,0.0,1767.331787109375,0.9816266894340516,1.0,0.0,3.0,1.0,0.0
17909580,300.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9401550292969,0.3787977397441864,1.0,0.0006697819335386,300.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9401550292969,0.3787977397441864,1.0,0.0007053125882521,300.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9401550292969,0.3787977397441864,1.0,0.0005209415103308,299.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9401550292969,0.3787977397441864,1.0,0.0007053125882521,299.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9401550292969,0.3787977397441864,1.0,0.003345699282363,287.7838134765625,284.95001220703125,296.1490173339844,294.09429931640625,298.09356689453125,298.2279968261719,281.57147216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380422450602,0.0035690239164978,0.0035690183285623,-0.0147391911596059,1.0,1.0,0.0,-0.0561504662036895,410.0,1111.61279296875,0.0,19.91852569580078,1.0,281.2929077148437,281.383056640625,295.4544372558594,295.92138671875,293.1499938964844,293.1499938964844,281.25,35908.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397017598152161,1.0,0.0,0.0,3.9913580417633057,3.9913854598999023,1.063003310264321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,889.5358276367188,0.0,1946.390869140625,1895.4371337890625,0.0,644.9656372070312,0.9819878339767456,1.0,0.0,3.0,1.0,0.0
17909640,300.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811950683594,0.3787977397441864,1.0,0.0006697885110042,300.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811950683594,0.3787977397441864,1.0,0.0007053195149637,300.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811950683594,0.3787977397441864,1.0,0.000520946632605,300.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811950683594,0.3787977397441864,1.0,0.0007053195149637,299.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811950683594,0.3787977397441864,1.0,0.0033457323443144,287.71002197265625,284.95001220703125,296.1923828125,294.1093444824219,297.9747619628906,298.0324401855469,281.3589172363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380427107214,0.0035690243821591,0.003569018561393,-0.0147582730278372,1.0,1.0,0.0,-0.0563104413449764,410.0,559.5297241210938,0.0,19.91852760314941,1.0,281.2557983398437,281.2942199707031,295.2855834960937,295.49688720703125,293.1499938964844,293.1499938964844,280.95001220703125,35929.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475344777107239,1.0,0.0,0.0,3.992528200149536,3.992555618286133,1.0636267688823864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2283.344970703125,0.0,1948.103271484375,1895.4371337890625,0.0,190.55714416503903,0.982266128063202,1.0,0.0,3.0,1.0,0.0
17909700,300.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128356933594,0.378797709941864,1.0,0.0006697947974316,300.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128356933594,0.378797709941864,1.0,0.0007053261506371,300.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128356933594,0.378797709941864,1.0,0.0005209515220485,300.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128356933594,0.378797709941864,1.0,0.0007053261506371,300.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128356933594,0.378797709941864,1.0,0.0033457637764513,287.6238098144531,284.95001220703125,296.23565673828125,294.1240539550781,297.865966796875,297.8593139648437,281.1573486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138043642044,0.0035690246149897,0.0035690190270543,-0.014776655472815,1.0,1.0,0.0,-0.0564645566046237,410.0,686.5692138671875,0.0,19.918529510498047,1.0,280.9928894042969,281.0539245605469,295.43804931640625,295.5959167480469,293.1499938964844,293.1499938964844,280.95001220703125,35945.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1841152310371399,1.0,0.0,0.0,3.993429899215698,3.993457317352295,1.064107209458598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,699.4002075195312,0.0,1949.423583984375,1895.4371337890625,0.0,0.0,0.9824805855751038,1.0,0.0,3.0,1.0,0.0
17909760,300.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356262207031,0.378797709941864,1.0,0.0006698008510284,300.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356262207031,0.378797709941864,1.0,0.0007053324952721,300.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356262207031,0.378797709941864,1.0,0.0005209561786614,300.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356262207031,0.378797709941864,1.0,0.0007053324952721,300.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7356262207031,0.378797709941864,1.0,0.0033457938116043,287.5262145996094,284.95001220703125,296.2787780761719,294.1384582519531,297.7665710449219,297.70654296875,281.0235290527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380441077053,0.0035690248478204,0.0035690192598849,-0.0147943561896681,1.0,1.0,0.0,-0.0566129498183727,410.0,431.7680969238281,0.0,19.91853141784668,1.0,280.9558410644531,280.9855041503906,295.4555053710937,295.5376281738281,293.1499938964844,293.1499938964844,280.6499938964844,35957.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0170945525169372,1.0,0.0,0.0,3.9941246509552,3.994152069091797,1.064477601175895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2251.884521484375,0.0,1950.4412841796875,1895.4371337890625,0.0,0.0,0.9826458096504213,1.0,0.0,3.0,1.0,0.0
17909820,301.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.378797709941864,1.0,0.0006698066135868,300.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.378797709941864,1.0,0.0007053386070765,300.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.378797709941864,1.0,0.0005209606606513,300.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.378797709941864,1.0,0.0007053386070765,300.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.378797709941864,1.0,0.0033458226826041,287.4183654785156,284.95001220703125,296.32177734375,294.1524963378906,297.67596435546875,297.572265625,280.8463134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380450390279,0.0035690253134816,0.0035690197255462,-0.0148113900795578,1.0,1.0,0.0,-0.0567557550966739,410.0,648.3948364257812,0.0,19.91853141784668,1.0,280.6928100585937,280.7512512207031,295.5894775390625,295.7428894042969,293.1499938964844,293.1499938964844,280.6499938964844,35967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9946601390838623,3.994687557220459,1.0647629551385762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,689.1608276367188,0.0,1951.2257080078125,1895.4371337890625,0.0,0.0,0.9827731847763062,1.0,0.0,3.0,1.0,0.0
17909880,301.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.3787976801395416,1.0,0.0006698120851069,300.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.3787976801395416,1.0,0.0007053443696349,300.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.3787976801395416,1.0,0.0005209649680182,300.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.3787976801395416,1.0,0.0007053443696349,300.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.3787976801395416,1.0,0.0033458501566201,287.3011779785156,284.95001220703125,296.3646545410156,294.1661682128906,297.5936279296875,297.4547424316406,280.7200012207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380455046892,0.0035690255463123,0.0035690199583768,-0.0148277729749679,1.0,1.0,0.0,-0.0568931065499782,410.0,422.8923645019531,0.0,19.918533325195312,1.0,280.6557922363281,280.68475341796875,295.59295654296875,295.6786499023437,293.1499938964844,293.1499938964844,280.3500061035156,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995072603225708,3.995100259780884,1.0649829391695675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.361328125,0.0,1951.8304443359373,1895.4371337890625,0.0,0.0,0.9828712940216064,1.0,0.0,3.0,1.0,0.0
17909940,301.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.3787976801395416,1.0,0.0006698173820041,300.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.3787976801395416,1.0,0.0007053499575704,300.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.3787976801395416,1.0,0.0005209690425544,300.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.3787976801395416,1.0,0.0007053499575704,300.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574890136719,0.3787976801395416,1.0,0.0033458764664828,287.1756286621094,284.95001220703125,296.4073791503906,294.17950439453125,297.5190124511719,297.3524169921875,280.5450134277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380459703505,0.0035690257791429,0.0035690201912075,-0.0148435207083821,1.0,1.0,0.0,-0.057025134563446,410.0,646.1691284179688,0.0,19.918535232543945,1.0,280.392822265625,280.45098876953125,295.71905517578125,295.87646484375,293.1499938964844,293.1499938964844,280.3500061035156,35980.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9953906536102295,3.995418071746826,1.0651524462446105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,694.8424682617188,0.0,1952.29638671875,1895.4371337890625,0.0,0.0,0.9829469323158264,1.0,0.0,3.0,1.0,0.0
17910000,301.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.3787976801395416,1.0,0.0006698223878629,300.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.3787976801395416,1.0,0.0007053552544675,301.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.3787976801395416,1.0,0.0005209730006754,300.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.3787976801395416,1.0,0.0007053552544675,300.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.3787976801395416,1.0,0.0033459016121923,287.04254150390625,284.95001220703125,296.45001220703125,294.1924743652344,297.45166015625,297.26385498046875,280.41949462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690262448042,0.0035690204240381,-0.0148586481809616,1.0,1.0,0.0,-0.0571519583463668,410.0,424.9770202636719,0.0,19.91853713989257,1.0,280.35577392578125,280.3848571777344,295.7152404785156,295.804931640625,293.1499938964844,293.1499938964844,280.04998779296875,35985.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995635509490967,3.995662927627564,1.0652830724211526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.86376953125,0.0,1952.6553955078125,1895.4371337890625,0.0,0.0,0.983005166053772,1.0,0.0,3.0,1.0,0.0
17910060,301.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.3787976503372192,1.0,0.0006698272190988,300.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.3787976503372192,1.0,0.000705360318534,301.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.3787976503372192,1.0,0.0005209767259657,300.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.3787976503372192,1.0,0.000705360318534,300.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.3787976503372192,1.0,0.0033459258265793,286.9027404785156,284.95001220703125,296.4925537109375,294.2049255371094,297.3910827636719,297.1877746582031,280.2447204589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690264776349,0.0035690206568688,-0.0148733342066407,1.0,1.0,0.0,-0.057275079190731,410.0,647.543212890625,0.0,19.91853904724121,1.0,280.0928039550781,280.15106201171875,295.835205078125,295.9966125488281,293.1499938964844,293.1499938964844,280.04998779296875,35988.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9958243370056152,3.995851755142212,1.0653836852725362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,702.3810424804688,0.0,1952.93212890625,1895.4371337890625,0.0,0.0,0.9830500483512878,1.0,0.0,3.0,1.0,0.0
17910120,301.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.3787976503372192,1.0,0.0006698318757116,300.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.3787976503372192,1.0,0.0007053652079775,301.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.3787976503372192,1.0,0.0005209803348407,300.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.3787976503372192,1.0,0.0007053652079775,300.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.3787976503372192,1.0,0.003345948876813,286.7568359375,284.95001220703125,296.5350952148437,294.2166748046875,297.3368835449219,297.1230163574219,280.11932373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380478329956,0.0035690267104655,0.0035690211225301,-0.014887754805386,1.0,1.0,0.0,-0.0573959797620773,410.0,428.12152099609375,0.0,19.91853904724121,1.0,280.0557861328125,280.08502197265625,295.8252258300781,295.9185485839844,293.1499938964844,293.1499938964844,279.75,35991.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995969772338867,3.995997190475464,1.0654612196958624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.334228515625,0.0,1953.1453857421875,1895.4371337890625,0.0,0.0,0.9830846190452576,1.0,0.0,3.0,1.0,0.0
17910180,301.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.3787976503372192,1.0,0.0006698362412862,300.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.3787976503372192,1.0,0.0007053698645904,301.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.3787976503372192,1.0,0.0005209837690927,300.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.3787976503372192,1.0,0.0007053698645904,300.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.3787976503372192,1.0,0.0033459707628935,286.6056213378906,284.95001220703125,296.5776672363281,294.22772216796875,297.2886657714844,297.0685119628906,279.9444885253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380482986569,0.0035690269432961,0.0035690213553607,-0.0149019137024879,1.0,1.0,0.0,-0.0575146861374378,410.0,649.2149658203125,0.0,19.918540954589844,1.0,279.79278564453125,279.85113525390625,295.9397277832031,296.1048278808594,293.1499938964844,293.1499938964844,279.75,35993.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996081590652466,3.9961092472076416,1.0655209052856662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,709.9922485351562,0.0,1953.3096923828125,1895.4371337890625,0.0,0.0,0.9831112623214722,1.0,0.0,3.0,1.0,0.0
17910240,301.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.3787976503372192,1.0,0.0006698404904454,301.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.3787976503372192,1.0,0.0007053742883726,301.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.3787976503372192,1.0,0.0005209870287217,300.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.3787976503372192,1.0,0.0007053742883726,300.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.3787976503372192,1.0,0.0033459919504821,286.4495849609375,284.95001220703125,296.6202087402344,294.23809814453125,297.2460632324219,297.0232849121094,279.81915283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380487643182,0.0035690271761268,0.0035690215881913,-0.0149158164858818,1.0,1.0,0.0,-0.0576312392950058,410.0,431.2337646484375,0.0,19.91854286193848,1.0,279.7557983398437,279.7852478027344,295.9242248535156,296.0208740234375,293.1499938964844,293.1499938964844,279.45001220703125,35994.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99616813659668,3.996195554733277,1.0655669484549437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.65576171875,0.0,1953.436279296875,1895.4371337890625,0.0,0.0,0.9831318259239196,1.0,0.0,3.0,1.0,0.0
17910300,301.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.3787976205348968,1.0,0.000669844506774,301.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.3787976205348968,1.0,0.0007053785375319,301.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.3787976205348968,1.0,0.0005209901719354,300.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.3787976205348968,1.0,0.0007053785375319,300.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.3787976205348968,1.0,0.0033460122067481,286.2893371582031,284.95001220703125,296.6627502441406,294.247802734375,297.2087097167969,296.9864807128906,279.6443176269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380492299795,0.0035690274089574,0.003569021821022,-0.0149294650182127,1.0,1.0,0.0,-0.0577456727623939,410.0,650.8682861328125,0.0,19.91854476928711,1.0,279.4927978515625,279.5512084960937,296.0338134765625,296.2023010253906,293.1499938964844,293.1499938964844,279.45001220703125,35995.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99623441696167,3.9962620735168457,1.0656024187483126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.5685424804688,0.0,1953.5338134765625,1895.4371337890625,0.0,0.0,0.9831476211547852,1.0,0.0,3.0,1.0,0.0
17910360,301.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.3787976205348968,1.0,0.0006698484066873,301.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.3787976205348968,1.0,0.0007053826120682,301.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.3787976205348968,1.0,0.0005209931987337,300.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.3787976205348968,1.0,0.0007053826120682,300.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.3787976205348968,1.0,0.0033460315316915,286.1253356933594,284.95001220703125,296.70526123046875,294.25689697265625,297.1763000488281,296.9573059082031,279.5190124511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380496956408,0.0035690276417881,0.0035690220538526,-0.0149428658187389,1.0,1.0,0.0,-0.0578580163419246,410.0,434.3144226074219,0.0,19.91854476928711,1.0,279.455810546875,279.48541259765625,296.0133056640625,296.113037109375,293.1499938964844,293.1499938964844,279.1499938964844,35996.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9962856769561768,3.996313333511353,1.0656298172762035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2368.684326171875,0.0,1953.60888671875,1895.4371337890625,0.0,0.0,0.9831597805023192,1.0,0.0,3.0,1.0,0.0
17910420,301.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.3787976205348968,1.0,0.00066985207377,301.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.3787976205348968,1.0,0.0007053865119814,301.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.3787976205348968,1.0,0.0005209960509091,300.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.3787976205348968,1.0,0.0007053865119814,300.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.3787976205348968,1.0,0.0033460499253124,285.9580993652344,284.95001220703125,296.74774169921875,294.26531982421875,297.1485290527344,296.9350280761719,279.3441467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138050161302,0.0035690278746187,0.0035690222866833,-0.0149560216814279,1.0,1.0,0.0,-0.0579683184623718,410.0,652.521484375,0.0,19.918546676635746,1.0,279.1927795410156,279.2513122558594,296.1185302734375,296.2901916503906,293.1499938964844,293.1499938964844,279.1499938964844,35997.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996325254440308,3.996352672576904,1.065650849341182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,725.1561279296875,0.0,1953.666748046875,1895.4371337890625,0.0,0.0,0.9831691980361938,1.0,0.0,3.0,1.0,0.0
17910480,301.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.3787976205348968,1.0,0.0006698556244373,301.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.3787976205348968,1.0,0.0007053902372717,301.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.3787976205348968,1.0,0.0005209988448768,300.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.3787976205348968,1.0,0.0007053902372717,300.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.3787976205348968,1.0,0.0033460676204413,285.7879943847656,284.95001220703125,296.7901916503906,294.2731018066406,297.1250915527344,296.9189758300781,279.2189025878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380506269633,0.0035690281074494,0.0035690225195139,-0.0149689391255378,1.0,1.0,0.0,-0.0580766089260578,410.0,437.5394592285156,0.0,19.91854858398437,1.0,279.15576171875,279.185546875,296.0935363769531,296.19610595703125,293.1499938964844,293.1499938964844,278.8500061035156,35998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9963557720184326,3.996383190155029,1.0656669928721383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2392.044677734375,0.0,1953.71142578125,1895.4371337890625,0.0,0.0,0.9831764101982116,1.0,0.0,3.0,1.0,0.0
17910540,301.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.3787975907325744,1.0,0.0006698590004816,301.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.3787975907325744,1.0,0.0007053937879391,301.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.3787975907325744,1.0,0.0005210014642216,300.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.3787975907325744,1.0,0.0007053937879391,301.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.3787975907325744,1.0,0.0033460843842476,285.61541748046875,284.95001220703125,296.83258056640625,294.2803039550781,297.105712890625,296.9085998535156,279.0439758300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380510926246,0.00356902834028,0.0035690227523446,-0.0149816209450364,1.0,1.0,0.0,-0.0581829287111759,410.0,654.10693359375,0.0,19.91854858398437,1.0,278.8927917480469,278.9513854980469,296.1947937011719,296.36932373046875,293.1499938964844,293.1499938964844,278.8500061035156,35998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996379137039185,3.996406555175781,1.065679498424288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,732.574462890625,0.0,1953.745849609375,1895.4371337890625,0.0,0.0,0.9831820130348206,1.0,0.0,3.0,1.0,0.0
17910600,301.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.3787975907325744,1.0,0.0006698622601106,301.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.3787975907325744,1.0,0.000705397222191,301.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.3787975907325744,1.0,0.000521003967151,301.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.3787975907325744,1.0,0.000705397222191,301.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.3787975907325744,1.0,0.0033461006823927,285.44073486328125,284.95001220703125,296.8749084472656,294.2868957519531,297.09014892578125,296.9033203125,278.91876220703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380515582859,0.0035690285731106,0.0035690229851752,-0.0149940717965364,1.0,1.0,0.0,-0.0582873225212097,410.0,440.5220642089844,0.0,19.918550491333008,1.0,278.85577392578125,278.8857116699219,296.1656799316406,296.2708435058594,293.1499938964844,293.1499938964844,278.54998779296875,35998.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996397256851196,3.996424674987793,1.0656891618054942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2415.630615234375,0.0,1953.772216796875,1895.4371337890625,0.0,0.0,0.9831863045692444,1.0,0.0,3.0,1.0,0.0
17910660,301.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.3787975907325744,1.0,0.0006698653451167,301.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.3787975907325744,1.0,0.0007054004818201,301.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.3787975907325744,1.0,0.0005210064118728,301.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.3787975907325744,1.0,0.0007054004818201,301.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.3787975907325744,1.0,0.0033461160492151,285.26422119140625,284.95001220703125,296.9172058105469,294.2928771972656,297.07818603515625,296.90264892578125,278.74383544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380520239472,0.0035690288059413,0.0035690232180058,-0.0150062981992959,1.0,1.0,0.0,-0.0583898238837718,410.0,655.90869140625,0.0,19.91855239868164,1.0,278.5926818847656,278.6513671875,296.26348876953125,296.4407043457031,293.1499938964844,293.1499938964844,278.54998779296875,35999.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996411085128784,3.996438503265381,1.065696551449946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,739.196044921875,0.0,1953.792724609375,1895.4371337890625,0.0,0.0,0.983189582824707,1.0,0.0,3.0,1.0,0.0
17910720,301.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.3787975907325744,1.0,0.0006698683137074,301.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.3787975907325744,1.0,0.0007054035668261,301.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.3787975907325744,1.0,0.0005210086819715,301.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.3787975907325744,1.0,0.0007054035668261,301.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.3787975907325744,1.0,0.0033461309503763,285.0862121582031,284.95001220703125,296.9594116210937,294.2983093261719,297.0695495605469,296.9061584472656,278.6185913085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380524896085,0.0035690290387719,0.0035690234508365,-0.0150183038786053,1.0,1.0,0.0,-0.058490477502346,410.0,443.279052734375,0.0,19.91855239868164,1.0,278.5558166503906,278.5859069824219,296.2305603027344,296.33807373046875,293.1499938964844,293.1499938964844,278.25,35999.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996421813964844,3.99644923210144,1.06570234947867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.44189453125,0.0,1953.808349609375,1895.4371337890625,0.0,0.0,0.9831921458244324,1.0,0.0,3.0,1.0,0.0
17910780,301.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.3787975609302521,1.0,0.0006698711658827,301.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.3787975609302521,1.0,0.0007054065936245,301.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.3787975609302521,1.0,0.0005210108938626,301.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.3787975609302521,1.0,0.0007054065936245,301.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.3787975609302521,1.0,0.0033461451530456,284.90692138671875,284.95001220703125,297.00152587890625,294.3031921386719,297.0640563964844,296.9134216308594,278.4436340332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380529552698,0.0035690292716026,0.0035690236836671,-0.0150300944223999,0.9471949934959412,0.9471949934959412,0.0,-0.0585893243551254,410.0,656.51513671875,0.0,19.91855430603028,1.0,278.2928161621094,278.3516540527344,296.3251342773437,296.504638671875,293.1499938964844,293.1499938964844,278.25,36987.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9840595722198486,3.984087228775024,1.0591194268272377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,745.9056396484375,0.0,1945.6171875,1895.4371337890625,0.0,0.0,0.9798755049705504,1.0,0.0,3.0,1.0,0.0
17910840,301.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.3787975609302521,1.0,0.0006698738434351,301.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.3787975609302521,1.0,0.0007054094457998,301.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.3787975609302521,1.0,0.0005210129893384,301.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.3787975609302521,1.0,0.0007054094457998,301.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.3787975609302521,1.0,0.0033461586572229,284.7265930175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0614929199219,296.924072265625,278.3188171386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690295044332,0.0035690239164978,-0.0150416744872927,0.782597005367279,0.782597005367279,0.0,-0.0586864054203033,410.0,442.9242248535156,0.0,19.91855430603028,1.0,278.2560729980469,278.2878112792969,296.2884826660156,296.3978881835937,293.1499938964844,293.1499938964844,278.54998779296875,46719.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.761256456375122,3.76128363609314,9.439721679882496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.4125947169959545e-05,0.0,1743.1517333984375,1895.4371337890625,0.0,0.0,0.9327240586280824,1.0,0.0,3.0,1.0,0.0
17910900,301.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.3787975609302521,1.0,0.0006698764627799,301.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.3787975609302521,1.0,0.0007054121815599,301.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.3787975609302521,1.0,0.0005210150266066,301.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.3787975609302521,1.0,0.0007054121815599,301.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.3787975609302521,1.0,0.003346171695739,284.5455322265625,284.95001220703125,297.0855407714844,294.3113098144531,297.06170654296875,296.93780517578125,278.288818359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380538865923,0.0035690297372639,0.0035690239164978,-0.0150530487298965,0.5572563409805298,0.5572563409805298,0.0,-0.0587817654013633,410.0,288.345703125,0.0,19.918556213378903,1.0,278.288330078125,278.3067321777344,296.1666564941406,296.2395935058594,293.1499938964844,293.1499938964844,278.54998779296875,74459.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.840683460235596,2.840707302093506,5.384421228882275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.394553616293706e-05,0.0,1029.344482421875,1895.4371337890625,0.0,0.0,0.7596351504325867,1.0,0.0,3.0,1.0,0.0
17910960,301.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413269042969,0.9990000128746032,1.0,0.486483097076416,301.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413269042969,0.9990000128746032,1.0,0.5122901201248169,301.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413269042969,0.9990000128746032,1.0,0.3783757388591766,300.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413269042969,0.9990000128746032,1.0,0.5122901201248169,300.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413269042969,0.9990000128746032,1.0,2.430083751678467,291.7335205078125,284.95001220703125,297.1273803710937,294.3145751953125,300.2115478515625,301.2262878417969,291.7325439453125,1.0,1.0,1.0,0.0,0.1631603389978408,1.0,-5.193859577178955,0.0005774754681624,5.193282127380371,-1.2650370597839355,1.0,1.0,0.0,237.6739196777344,410.0,84387.921875,0.0,12473.6025390625,1.0,278.34783935546875,284.5323486328125,296.1142883300781,296.5155944824219,293.1499938964844,293.1499938964844,278.8500061035156,47617.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6342087984085083,1.7190536260604858,1.7820032383042417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.38916015625,0.0,290.6792907714844,1895.4371337890625,0.0,0.0,0.5981549024581909,1.0,0.0,3.0,1.0,0.0
17911020,300.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83984375,0.9990000128746032,1.0,0.52228844165802,300.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83984375,0.9990000128746032,1.0,0.5499948859214783,300.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83984375,0.9990000128746032,1.0,0.4062243700027466,300.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83984375,0.9990000128746032,1.0,0.5499948859214783,300.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83984375,0.9990000128746032,1.0,2.6089389324188232,289.8369140625,284.95001220703125,297.16912841796875,294.3173522949219,299.8660583496094,300.656982421875,289.8219299316406,1.0,1.0,1.0,0.0,0.3263206779956817,1.0,-5.576267242431641,0.0001459056074963,5.576121330261231,-1.2595313787460327,1.0,1.0,0.0,283.27587890625,410.0,101144.4375,0.0,13268.3662109375,1.0,278.7189025878906,286.9002380371094,299.7952880859375,303.2472229003906,293.1499938964844,293.1499938964844,278.8500061035156,19880.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322517991065979,1.0,0.0,0.0,2.968348741531372,2.9700162410736084,5.87926706430153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16180.30859375,0.0,801.3737182617188,1895.4371337890625,0.0,151.9215850830078,0.7382168173789978,1.0,0.0,3.0,1.0,0.0
17911080,300.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198669433594,0.9990000128746032,1.0,0.5303230285644531,300.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198669433594,0.9990000128746032,1.0,0.5584556460380554,300.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198669433594,0.9990000128746032,1.0,0.4124734401702881,299.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198669433594,0.9990000128746032,1.0,0.5584556460380554,299.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198669433594,0.9990000128746032,1.0,2.6490731239318848,289.517333984375,284.95001220703125,297.2107238769531,294.31964111328125,299.51123046875,300.18048095703125,289.5043334960937,1.0,1.0,1.0,0.0,0.4894810318946838,1.0,-5.662256240844727,4.520990842138417e-05,5.662210941314697,-1.2715468406677246,1.0,1.0,0.0,292.80718994140625,410.0,103115.84375,0.0,13434.0029296875,1.0,278.9033203125,286.6626892089844,300.65692138671875,306.7548217773437,293.1499938964844,293.1499938964844,278.54998779296875,22910.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345681190490723,1.0,0.0,0.0,3.188189744949341,3.1882224082946777,6.782371997360315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17405.416015625,0.0,991.9791870117188,1895.4371337890625,0.0,1893.4989013671875,0.7905033826828003,1.0,0.0,3.0,1.0,0.0
