time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911140,300.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.197265625,0.9990000128746032,1.0,0.532077968120575,299.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.197265625,0.9990000128746032,1.0,0.5603036880493164,299.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.197265625,0.9990000128746032,1.0,0.4138383865356445,299.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.197265625,0.9990000128746032,1.0,0.5603036880493164,299.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.197265625,0.9990000128746032,1.0,2.65783953666687,289.1943664550781,284.95001220703125,297.2522277832031,294.3214416503906,299.23907470703125,299.81591796875,289.17950439453125,1.0,1.0,1.0,0.0,0.6526413559913635,1.0,-5.681037425994873,2.2870304746902548e-05,5.681014537811279,-1.2740768194198608,1.0,1.0,0.0,294.9192199707031,410.0,104612.640625,0.0,13469.423828125,1.0,278.92047119140625,286.40728759765625,299.43896484375,306.75054931640625,293.1499938964844,293.1499938964844,278.54998779296875,25495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870406746864319,1.0,0.0,0.0,3.363248109817505,3.3632681369781494,7.547639029326092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17514.51953125,0.0,1164.51220703125,1895.4371337890625,0.0,3282.521728515625,0.8323190808296204,1.0,0.0,3.0,1.0,0.0
17911200,299.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8631896972656,0.9990000128746032,1.0,0.532437801361084,299.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8631896972656,0.9990000128746032,1.0,0.5606826543807983,299.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8631896972656,0.9990000128746032,1.0,0.4141183197498321,299.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8631896972656,0.9990000128746032,1.0,0.5606826543807983,299.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8631896972656,0.9990000128746032,1.0,2.659637212753296,288.86053466796875,284.95001220703125,297.2936096191406,294.32281494140625,299.0311889648437,299.535400390625,288.8470764160156,1.0,1.0,1.0,0.0,0.815801739692688,1.0,-5.68488883972168,1.827278720156756e-05,5.684870719909668,-1.2745875120162964,1.0,1.0,0.0,295.3540344238281,410.0,106182.421875,0.0,13476.65234375,1.0,278.81500244140625,286.1100158691406,298.5010986328125,305.9288330078125,293.1499938964844,293.1499938964844,278.25,27646.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538779854774476,1.0,0.0,0.0,3.502232551574707,3.502253770828247,8.184333069038985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17414.255859375,0.0,1314.92919921875,1895.4371337890625,0.0,3897.830078125,0.8654864430427551,1.0,0.0,3.0,1.0,0.0
17911260,299.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784606933594,0.9990000128746032,1.0,0.5324438810348511,299.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784606933594,0.9990000128746032,1.0,0.5606890320777893,299.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784606933594,0.9990000128746032,1.0,0.414122998714447,299.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784606933594,0.9990000128746032,1.0,0.5606890320777893,298.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784606933594,0.9990000128746032,1.0,2.659667491912842,288.5762939453125,284.95001220703125,297.3348388671875,294.32373046875,298.8711853027344,299.31689453125,288.5653076171875,1.0,1.0,1.0,0.0,0.8132058382034302,1.0,-5.6849517822265625,1.8179562175646424e-05,5.684933662414551,-1.274512529373169,1.0,1.0,0.0,295.3692626953125,410.0,107181.8125,0.0,13476.7744140625,1.0,278.7219543457031,285.8524169921875,297.9700927734375,305.280517578125,293.1499938964844,293.1499938964844,278.25,29404.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892573952674866,1.0,0.0,0.0,3.6118321418762207,3.6118547916412354,8.70459246016253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17308.091796875,0.0,1442.2822265625,1895.4371337890625,0.0,4208.658203125,0.8916212320327759,1.0,0.0,3.0,1.0,0.0
17911320,299.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9990000128746032,1.0,0.5324416756629944,299.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9990000128746032,1.0,0.5606867671012878,299.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9990000128746032,1.0,0.4141213297843933,298.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9990000128746032,1.0,0.5606867671012878,298.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9990000128746032,1.0,2.659656524658203,288.34625244140625,284.95001220703125,297.3759155273437,294.32421875,298.7477111816406,299.1456604003906,288.33740234375,1.0,1.0,1.0,0.0,0.8106098771095276,1.0,-5.6849284172058105,1.8208855181001127e-05,5.684910297393799,-1.2745156288146973,1.0,1.0,0.0,295.3659973144531,410.0,107662.765625,0.0,13476.73046875,1.0,278.6557006835937,285.643798828125,297.7042541503906,304.8919372558594,293.1499938964844,293.1499938964844,278.1499938964844,30820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697805166244507,3.697828769683838,9.123917834585882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17238.205078125,0.0,1547.7462158203125,1895.4371337890625,0.0,4300.0,0.9121097922325134,1.0,0.0,3.0,1.0,0.0
17911380,299.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.5324394702911377,299.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.5606843829154968,298.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.4141195714473724,298.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,0.5606843829154968,298.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1609802246094,0.9990000128746032,1.0,2.6596453189849854,288.1595458984375,284.95001220703125,297.41680908203125,294.32427978515625,298.6522827148437,299.0106506347656,288.1522521972656,1.0,1.0,1.0,0.0,0.8080139756202698,1.0,-5.684904098510742,1.8238826669403352e-05,5.6848859786987305,-1.2745184898376465,1.0,1.0,0.0,295.3627014160156,410.0,107764.953125,0.0,13476.685546875,1.0,278.61004638671875,285.47442626953125,297.62652587890625,304.7202453613281,293.1499938964844,293.1499938964844,278.1499938964844,31950.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764963626861572,3.76498818397522,9.458339036427788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17204.43359375,0.0,1633.6165771484375,1895.4371337890625,0.0,4300.0,0.9281071424484252,1.0,0.0,3.0,1.0,0.0
17911440,299.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044860839844,0.9990000128746032,1.0,0.5324371457099915,298.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044860839844,0.9990000128746032,1.0,0.5606819987297058,298.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044860839844,0.9990000128746032,1.0,0.4141177833080292,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044860839844,0.9990000128746032,1.0,0.5606819987297058,298.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044860839844,0.9990000128746032,1.0,2.6596338748931885,288.0032653808594,284.95001220703125,297.45758056640625,294.323974609375,298.5782470703125,298.9033203125,287.9970092773437,1.0,1.0,1.0,0.0,0.805418074131012,1.0,-5.684879779815674,1.826949301175773e-05,5.684861183166504,-1.2745212316513062,1.0,1.0,0.0,295.359375,410.0,107649.109375,0.0,13476.6396484375,1.0,278.5714111328125,285.3315124511719,297.6021423339844,304.6548156738281,293.1499938964844,293.1499938964844,278.1499938964844,32844.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8172686100006095,3.817293643951416,9.72296561485564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17182.115234375,0.0,1702.65234375,1895.4371337890625,0.0,4300.0,0.9405618906021118,1.0,0.0,3.0,1.0,0.0
17911500,299.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8678283691406,0.9990000128746032,1.0,0.5324348211288452,298.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8678283691406,0.9990000128746032,1.0,0.5606794953346252,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8678283691406,0.9990000128746032,1.0,0.4141159653663635,298.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8678283691406,0.9990000128746032,1.0,0.5606794953346252,298.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8678283691406,0.9990000128746032,1.0,2.6596221923828125,287.8667297363281,284.95001220703125,297.4981689453125,294.3232727050781,298.5204467773437,298.8170166015625,287.8611755371094,1.0,1.0,1.0,0.0,0.8028221726417542,1.0,-5.684854507446289,1.83008723979583e-05,5.684835910797119,-1.2745237350463867,1.0,1.0,0.0,295.35595703125,410.0,107428.4296875,0.0,13476.5927734375,1.0,278.5307006835937,285.2043762207031,297.592529296875,304.62335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33546.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.857874631881714,3.857900381088257,9.930920441547642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17161.029296875,0.0,1757.568359375,1895.4371337890625,0.0,4300.0,0.950228214263916,1.0,0.0,3.0,1.0,0.0
17911560,298.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.9990000128746032,1.0,0.5321111679077148,298.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.9990000128746032,1.0,0.5603387355804443,298.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.9990000128746032,1.0,0.413864254951477,298.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.9990000128746032,1.0,0.5603387355804443,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.9990000128746032,1.0,2.658005714416504,287.7410583496094,284.95001220703125,297.53857421875,294.3222351074219,298.4721374511719,298.742919921875,287.7357482910156,1.0,1.0,1.0,0.0,0.6422577500343323,1.0,-5.681376934051514,2.231139296782203e-05,5.681354522705078,-1.2734155654907229,1.0,1.0,0.0,295.0262451171875,410.0,107129.4375,0.0,13470.0947265625,1.0,278.4848327636719,285.085693359375,297.587158203125,304.6009826660156,293.1499938964844,293.1499938964844,278.1499938964844,34096.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8893885612487793,3.889414548873901,1.0093827995660831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17138.05859375,0.0,1800.9923095703125,1895.4371337890625,0.0,4300.0,0.9577285647392272,1.0,0.0,3.0,1.0,0.0
17911620,298.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.9990000128746032,1.0,0.5305262804031372,298.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.9990000128746032,1.0,0.5586696863174438,298.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.9990000128746032,1.0,0.4126315414905548,298.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.9990000128746032,1.0,0.5586696863174438,298.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.9990000128746032,1.0,2.6500885486602783,287.6151733398437,284.95001220703125,297.57879638671875,294.3208312988281,298.4328918457031,298.6803283691406,287.6094970703125,1.0,1.0,1.0,0.0,0.481693297624588,1.0,-5.664402484893799,4.1924635297618806e-05,5.664360523223877,-1.2683935165405271,1.0,1.0,0.0,293.3805236816406,410.0,106716.3046875,0.0,13438.1337890625,1.0,278.4309387207031,284.967041015625,297.5825500488281,304.5791320800781,293.1499938964844,293.1499938964844,278.1499938964844,34525.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.913759231567383,3.913785696029663,1.0220719559583813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17111.265625,0.0,1835.059814453125,1895.4371337890625,0.0,4300.0,0.9635278582572936,1.0,0.0,3.0,1.0,0.0
17911680,298.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.9990000128746032,1.0,0.5234465599060059,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.9990000128746032,1.0,0.5512144565582275,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.9990000128746032,1.0,0.4071251153945923,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.9990000128746032,1.0,0.5512144565582275,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.9990000128746032,1.0,2.614723920822144,287.4544677734375,284.95001220703125,297.6188049316406,294.3191223144531,298.4017333984375,298.6274108886719,287.4456787109375,1.0,1.0,1.0,0.0,0.3211288750171661,1.0,-5.588353157043457,0.0001286465267185,5.588224411010742,-1.2459827661514282,1.0,1.0,0.0,286.0624694824219,410.0,105893.09375,0.0,13292.64453125,1.0,278.3593444824219,284.8233642578125,297.5775756835937,304.5536804199219,293.1499938964844,293.1499938964844,278.1499938964844,34859.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.932635545730591,3.932662010192871,1.0319547527615214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17092.951171875,0.0,1861.7398681640625,1895.4371337890625,0.0,4300.0,0.9680190682411194,1.0,0.0,3.0,1.0,0.0
17911740,298.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.9990000128746032,1.0,0.4939933121204376,298.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.9990000128746032,1.0,0.5201987624168396,298.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.9990000128746032,1.0,0.3842170238494873,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.9990000128746032,1.0,0.5201987624168396,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.9990000128746032,1.0,2.4675989151000977,287.1184387207031,284.95001220703125,297.6586303710937,294.31707763671875,298.3797912597656,298.5833740234375,287.09478759765625,1.0,1.0,1.0,0.0,0.160564437508583,1.0,-5.272375583648682,0.0004709968052338,5.271904468536377,-1.1557600498199463,1.0,1.0,0.0,256.3803405761719,410.0,103347.59375,0.0,12647.1640625,1.0,278.2261657714844,284.5508728027344,297.5701599121094,304.4978942871094,293.1499938964844,293.1499938964844,278.1499938964844,35118.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.947221279144287,3.9472482204437256,1.0396238394605462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16465.732421875,0.0,1882.5321044921875,1895.4371337890625,0.0,4300.0,0.971489191055298,1.0,0.0,3.0,1.0,0.0
17911800,299.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.4102365374565124,1.0,0.0015272992895916,298.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.4102365374565124,1.0,0.0016083196969702,298.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.4102365374565124,1.0,0.0011878993827849,298.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.4102365374565124,1.0,0.0016083196969702,298.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.4102365374565124,1.0,0.0076291761361062,284.859375,284.95001220703125,297.6982421875,294.31475830078125,298.4306945800781,298.57794189453125,282.594482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0161268804222345,0.0035676795523613,0.0125592006370425,-0.0155183263123035,0.7907112836837769,0.7907112836837769,0.0,0.0599202439188957,410.0,16239.26171875,0.0,45.40695190429688,1.0,278.1605529785156,279.513427734375,297.41717529296875,302.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,40794.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.902970314025879,3.902997493743897,1.0164446848648367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.88720703125,0.0,1871.60400390625,1895.4371337890625,0.0,4300.0,0.9569191336631776,1.0,0.0,3.0,1.0,0.0
17911860,299.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3787994086742401,1.0,0.0006697837961837,299.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3787994086742401,1.0,0.0007053146255202,299.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3787994086742401,1.0,0.0005209429655224,298.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3787994086742401,1.0,0.0007053146255202,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.3787994086742401,1.0,0.0033457088284194,284.8155822753906,284.95001220703125,297.7376403808594,294.3121643066406,298.3846740722656,298.4952697753906,279.5375671386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380594745278,0.0035690327640622,0.0035690269432961,-0.0152114462107419,0.7239909172058105,0.7239909172058105,0.0,-0.0601103603839874,410.0,5041.17431640625,0.0,19.918251037597656,1.0,278.1517333984375,278.5570373535156,296.5483703613281,298.2467346191406,293.1499938964844,293.1499938964844,278.1499938964844,53945.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881056308746338,1.0,0.0,0.0,3.3908045291900635,3.39082932472229,7.671827120248054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2564.65625,0.0,1388.201171875,1895.4371337890625,0.0,3292.487060546875,0.8610981702804565,1.0,0.0,3.0,1.0,0.0
17911920,300.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.378797322511673,1.0,0.000669801433105,299.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.378797322511673,1.0,0.0007053331355564,299.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.378797322511673,1.0,0.0005209566443227,299.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.378797322511673,1.0,0.0007053331355564,299.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.378797322511673,1.0,0.0033457968384027,284.76153564453125,284.95001220703125,297.7767944335937,294.309326171875,298.3459167480469,298.42236328125,278.5899963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380599401891,0.0035690327640622,0.0035690271761268,-0.0152199836447834,0.6345357298851013,0.6345357298851013,0.0,-0.0601812824606895,410.0,1748.138427734375,0.0,19.918596267700195,1.0,278.1503601074219,278.3147888183594,295.9053955078125,296.61962890625,293.1499938964844,293.1499938964844,278.45001220703125,59928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130679488182068,1.0,0.0,0.0,2.872488021850586,2.872509717941284,5.505665399141435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3793857912532985e-05,0.0,968.8735961914062,1895.4371337890625,0.0,1715.3692626953125,0.758186936378479,1.0,0.0,3.0,1.0,0.0
17911980,300.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.3787974417209625,1.0,0.0006698064389638,299.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.3787974417209625,1.0,0.0007053384324535,299.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.3787974417209625,1.0,0.0005209606024436,299.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.3787974417209625,1.0,0.0007053384324535,299.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.3787974417209625,1.0,0.0033458219841122,284.69366455078125,284.95001220703125,297.81573486328125,294.3062438964844,298.3119812011719,298.3604736328125,278.34149169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380604058504,0.0035690329968929,0.0035690271761268,-0.0152285397052764,0.5155200958251953,0.5155200958251953,0.0,-0.06025305762887,410.0,611.6995849609375,0.0,19.9185733795166,1.0,278.258056640625,278.3147277832031,295.4902648925781,295.7633361816406,293.1499938964844,293.1499938964844,278.45001220703125,66367.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091691017150879,1.0,0.0,0.0,2.123523712158203,2.1235413551330566,3.008898659118131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.318320861784741e-05,0.0,537.7700805664062,1895.4371337890625,0.0,535.8635864257812,0.6261721849441528,1.0,0.0,3.0,1.0,0.0
17912040,300.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.3787974417209625,1.0,0.0006698120268993,300.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.3787974417209625,1.0,0.0007053443114273,300.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.3787974417209625,1.0,0.0005209649098105,299.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.3787974417209625,1.0,0.0007053443114273,299.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.3787974417209625,1.0,0.0033458496909588,284.6127319335937,284.95001220703125,297.8544311523437,294.3029479980469,298.28253173828125,298.3085021972656,278.3038330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380604058504,0.0035690332297235,0.0035690274089574,-0.0152369812130928,0.3629855215549469,0.3629855215549469,0.0,-0.0603238269686698,410.0,327.625732421875,0.0,19.918575286865234,1.0,278.2989196777344,278.3465270996094,295.28082275390625,295.40118408203125,293.1499938964844,293.1499938964844,278.75,66121.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951648235321045,1.0,0.0,0.0,1.2639774084091189,1.2639912366867063,1.0660365035164433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.289240678190254e-05,0.0,223.8043975830078,1895.4371337890625,0.0,105.53343963623048,0.4977986812591553,1.0,0.0,3.0,1.0,0.0
17912100,300.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.3787974417209625,1.0,0.0006698173237964,300.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.3787974417209625,1.0,0.0007053498993627,300.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.3787974417209625,1.0,0.0005209690425544,300.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.3787974417209625,1.0,0.0007053498993627,299.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.3787974417209625,1.0,0.0033458762336522,284.5203552246094,284.95001220703125,297.89288330078125,294.2994689941406,298.2572631835937,298.26544189453125,278.3089294433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380608715116,0.0035690332297235,0.0035690274089574,-0.015245315618813,0.1738645285367965,0.1738645285367965,0.0,-0.0603937022387981,410.0,238.50210571289065,0.0,19.918575286865234,1.0,278.3216552734375,278.38671875,295.2445068359375,295.2824401855469,293.1499938964844,293.1499938964844,278.75,58334.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0885778814554214,1.0,0.0,0.0,0.5985721349716187,0.5985830426216125,2.3907075430429362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.282404552213848e-05,0.0,77.57417297363281,1895.4371337890625,0.0,0.0,0.4081588387489319,1.0,0.0,3.0,1.0,0.0
17912160,301.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.3787974417209625,1.0,0.0006698223878629,300.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.3787974417209625,1.0,0.0007053552544675,300.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.3787974417209625,1.0,0.0005209730006754,300.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.3787974417209625,1.0,0.0007053552544675,300.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.3787974417209625,1.0,0.0033459016121923,284.4180603027344,284.95001220703125,297.9310607910156,294.2958068847656,298.2359313964844,298.23046875,278.319580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380608715116,0.0035690334625542,0.0035690276417881,-0.01525354757905,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0604627169668674,410.0,191.7469177246093,0.0,19.918577194213867,1.0,278.3361511230469,278.4384765625,295.1813659667969,295.215087890625,293.1499938964844,293.1499938964844,279.04998779296875,48453.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2450563311576843,0.4075786173343658,5.079413778474873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.273266313248314e-05,0.0,41.87125778198242,1895.4371337890625,0.0,0.0,0.3629510998725891,1.0,0.0,3.0,1.0,0.0
17912220,301.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.3787974417209625,1.0,0.0006698272773064,300.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.3787974417209625,1.0,0.0007053603767417,300.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.3787974417209625,1.0,0.0005209767841733,300.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.3787974417209625,1.0,0.0007053603767417,300.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.3787974417209625,1.0,0.0033459258265793,284.307373046875,284.95001220703125,297.9689636230469,294.2919921875,298.2182922363281,298.2026672363281,278.32696533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380613371729,0.0035690336953848,0.0035690278746187,-0.0152616808190941,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0605309046804904,410.0,163.419189453125,0.0,19.918577194213867,1.0,278.33935546875,278.45880126953125,295.1215209960937,295.15301513671875,293.1499938964844,293.1499938964844,279.04998779296875,42555.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,8.690959657542408e-05,0.3891866505146026,1.6480635215906925e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.265581446816213e-05,0.0,34.37980270385742,1895.4371337890625,0.0,0.0,0.3386259078979492,1.0,0.0,3.0,1.0,0.0
17912280,301.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.3787974119186401,1.0,0.0006698319339193,300.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.3787974119186401,1.0,0.0007053652661852,300.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.3787974119186401,1.0,0.0005209803930483,300.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.3787974119186401,1.0,0.0007053652661852,300.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.3787974119186401,1.0,0.0033459491096436,284.1895446777344,284.95001220703125,298.0066223144531,294.2880249023437,298.2040710449219,298.181396484375,278.33056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380618028342,0.0035690336953848,0.0035690278746187,-0.0152697181329131,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0605982914566993,410.0,166.31365966796875,0.0,19.918577194213867,1.0,278.3391418457031,278.45880126953125,295.0654602050781,295.094970703125,293.1499938964844,293.1499938964844,279.3500061035156,39178.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4796077670762315e-05,0.4309455752372741,6.598367685572981e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.259023262420669e-05,0.0,35.19276809692383,1895.4371337890625,0.0,0.0,0.3285625874996185,1.0,0.0,3.0,1.0,0.0
17912340,301.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769836425781,0.3787974119186401,1.0,0.0006698363577015,300.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769836425781,0.3787974119186401,1.0,0.0007053699810057,300.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769836425781,0.3787974119186401,1.0,0.0005209838273003,300.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769836425781,0.3787974119186401,1.0,0.0007053699810057,300.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769836425781,0.3787974119186401,1.0,0.0033459714613854,284.0657958984375,284.95001220703125,298.0439758300781,294.283935546875,298.1930236816406,298.1659240722656,278.3332214355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380618028342,0.0035690339282155,0.0035690281074494,-0.0152776641771197,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0606649108231067,410.0,167.53689575195312,0.0,19.9185791015625,1.0,278.3390197753906,278.45880126953125,295.01300048828125,295.0406188964844,293.1499938964844,293.1499938964844,279.3500061035156,37512.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.33152711391449e-05,0.4579833149909973,6.317562575505753e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.252900180290453e-05,0.0,35.91768264770508,1895.4371337890625,0.0,0.0,0.3238269686698913,1.0,0.0,3.0,1.0,0.0
17912400,301.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27252197265625,0.3787974119186401,1.0,0.0006698406068608,300.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27252197265625,0.3787974119186401,1.0,0.0007053744629956,300.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27252197265625,0.3787974119186401,1.0,0.000520987145137,300.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27252197265625,0.3787974119186401,1.0,0.0007053744629956,300.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27252197265625,0.3787974119186401,1.0,0.003345992648974,283.93719482421875,284.95001220703125,298.0810546875,294.27978515625,298.1849670410156,298.1556701660156,278.3361511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380622684955,0.0035690339282155,0.00356902834028,-0.0152855226770043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0607307888567447,410.0,168.07354736328125,0.0,19.9185791015625,1.0,278.3388671875,278.4588317871094,294.9638061523437,294.9896850585937,293.1499938964844,293.1499938964844,279.6499938964844,36702.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.259535878896713e-05,0.4745938181877136,6.181045801058327e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.247164906701073e-05,0.0,36.4853515625,1895.4371337890625,0.0,0.0,0.321664422750473,1.0,0.0,3.0,1.0,0.0
17912460,301.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9984130859375,0.9990000128746032,1.0,0.4744477272033691,300.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9984130859375,0.9990000128746032,1.0,0.4996162950992584,300.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9984130859375,0.9990000128746032,1.0,0.3690148890018463,300.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9984130859375,0.9990000128746032,1.0,0.4996162950992584,300.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9984130859375,0.9990000128746032,1.0,2.369964599609375,292.2052001953125,284.95001220703125,298.1178283691406,294.2755126953125,300.1788635253906,300.8900756835937,292.6650085449219,1.0,1.0,1.0,0.0,0.1508365720510482,1.0,-5.065633296966553,0.0007138827932067,5.064919471740723,-1.2740899324417114,1.0,1.0,0.0,222.6851501464844,410.0,53398.375,0.0,12191.2587890625,1.0,278.3524169921875,280.6961669921875,294.917724609375,294.9424743652344,293.1499938964844,293.1499938964844,279.6499938964844,25940.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6170738339424133,1.0295790433883667,2.5407839387980857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,553.1881103515625,0.0,70.72052764892578,1895.4371337890625,0.0,0.0,0.3528925478458404,1.0,0.0,3.0,1.0,0.0
17912520,300.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.9990000128746032,1.0,0.5197529196739197,300.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.9990000128746032,1.0,0.5473248362541199,300.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.9990000128746032,1.0,0.4042522609233856,300.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.9990000128746032,1.0,0.5473248362541199,300.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.9990000128746032,1.0,2.596273422241211,290.4726867675781,284.95001220703125,298.1543273925781,294.271240234375,299.8982238769531,300.4118347167969,290.4434509277344,1.0,1.0,1.0,0.0,0.3016731441020965,1.0,-5.549129009246826,0.0001770011294865,5.548952102661133,-1.2548542022705078,1.0,1.0,0.0,280.38409423828125,410.0,71589.6640625,0.0,13214.9794921875,1.0,279.1122131347656,287.7134094238281,296.757568359375,298.8201904296875,293.1499938964844,293.1499938964844,279.3500061035156,9203.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0190224647521973,2.0309977531433105,2.720042289183766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.7236328125,0.0,254.208724975586,1895.4371337890625,0.0,0.0,0.5115926265716553,1.0,0.0,3.0,1.0,0.0
17912580,300.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.9990000128746032,1.0,0.5294166803359985,299.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.9990000128746032,1.0,0.5575012564659119,299.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.9990000128746032,1.0,0.4117685258388519,299.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.9990000128746032,1.0,0.5575012564659119,299.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.9990000128746032,1.0,2.6445460319519043,289.8918151855469,284.95001220703125,298.19049072265625,294.26690673828125,299.6001281738281,300.01177978515625,289.868408203125,1.0,1.0,1.0,0.0,0.452509731054306,1.0,-5.65255069732666,5.669257734552957e-05,5.652493953704834,-1.2701727151870728,1.0,1.0,0.0,291.725341796875,410.0,78150.203125,0.0,13415.6005859375,1.0,279.2753601074219,287.1333312988281,299.987548828125,303.2088623046875,293.1499938964844,293.1499938964844,279.3500061035156,13101.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194545447826385,1.0,0.0,0.0,2.410895347595215,2.410957098007202,3.878377583532712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.6376953125,0.0,428.9581604003906,1895.4371337890625,0.0,311.33892822265625,0.6042423248291016,1.0,0.0,3.0,1.0,0.0
17912640,299.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.9990000128746032,1.0,0.5318036079406738,299.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.9990000128746032,1.0,0.5600148439407349,299.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.9990000128746032,1.0,0.413625031709671,299.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.9990000128746032,1.0,0.5600148439407349,299.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037170410156,0.9990000128746032,1.0,2.656469345092773,289.3999328613281,284.95001220703125,298.226318359375,294.2625427246094,299.3628845214844,299.6940612792969,289.3808288574219,1.0,1.0,1.0,0.0,0.6033462882041931,1.0,-5.6781005859375,2.640343518578448e-05,5.678073883056641,-1.2738316059112549,1.0,1.0,0.0,294.5739440917969,410.0,82748.8828125,0.0,13463.90625,1.0,279.3294372558594,286.6483154296875,300.1058959960937,305.2315368652344,293.1499938964844,293.1499938964844,279.04998779296875,16830.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299373745918274,1.0,0.0,0.0,2.7325754165649414,2.7325894832611084,4.982389327778947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.2177734375,0.0,624.572998046875,1895.4371337890625,0.0,1854.5433349609373,0.6814404726028442,1.0,0.0,3.0,1.0,0.0
17912700,299.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.9990000128746032,1.0,0.5323650240898132,299.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.9990000128746032,1.0,0.5606060028076172,299.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.9990000128746032,1.0,0.4140616655349731,299.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.9990000128746032,1.0,0.5606060028076172,299.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.9990000128746032,1.0,2.659273386001587,288.9252624511719,284.95001220703125,298.2618408203125,294.2582397460937,299.1753845214844,299.4414978027344,288.9071655273437,1.0,1.0,1.0,0.0,0.7541828751564026,1.0,-5.684108257293701,1.924325260915793e-05,5.684089183807373,-1.2746639251708984,1.0,1.0,0.0,295.24853515625,410.0,87387.078125,0.0,13475.1904296875,1.0,279.11895751953125,286.168212890625,299.11553955078125,305.2142944335937,293.1499938964844,293.1499938964844,279.04998779296875,20236.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673099279403687,1.0,0.0,0.0,2.9963510036468506,2.996366500854492,5.990715976622596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13740.8037109375,0.0,823.4644775390625,1895.4371337890625,0.0,3097.575439453125,0.7446208596229553,1.0,0.0,3.0,1.0,0.0
17912760,299.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.9990000128746032,1.0,0.5319153666496277,299.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.9990000128746032,1.0,0.5601325035095215,299.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.9990000128746032,1.0,0.4137119650840759,299.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.9990000128746032,1.0,0.5601325035095215,298.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.9990000128746032,1.0,2.65702748298645,288.5624694824219,284.95001220703125,298.2970275878906,294.2539367675781,299.0267639160156,299.2392272949219,288.5491027832031,1.0,1.0,1.0,0.0,0.6033462882041931,1.0,-5.679272651672363,2.4781387764960527e-05,5.679247856140137,-1.2729551792144775,1.0,1.0,0.0,294.8065185546875,410.0,90363.625,0.0,13466.1591796875,1.0,279.0645751953125,285.8424072265625,298.3159484863281,304.5327453613281,293.1499938964844,293.1499938964844,278.75,23220.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307599663734436,1.0,0.0,0.0,3.209690570831299,3.2097082138061523,6.874159907965804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14463.763671875,0.0,1012.1770629882812,1895.4371337890625,0.0,3688.10546875,0.7956399321556091,1.0,0.0,3.0,1.0,0.0
17912820,299.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.9990000128746032,1.0,0.5298765897750854,299.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.9990000128746032,1.0,0.5579855442047119,298.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.9990000128746032,1.0,0.4121262431144714,298.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.9990000128746032,1.0,0.5579855442047119,298.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.9990000128746032,1.0,2.646843194961548,288.189697265625,284.95001220703125,298.33184814453125,294.24969482421875,298.9092712402344,299.07720947265625,288.1756896972656,1.0,1.0,1.0,0.0,0.452509731054306,1.0,-5.6573805809021,5.004884224035777e-05,5.657330513000488,-1.2665467262268066,1.0,1.0,0.0,292.6808166503906,410.0,93556.59375,0.0,13424.9658203125,1.0,278.8123474121094,285.4816589355469,297.8609924316406,304.2069396972656,293.1499938964844,293.1499938964844,278.75,25756.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671844244003296,1.0,0.0,0.0,3.3803718090057373,3.380391359329224,7.624690283591917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14380.779296875,0.0,1182.3896484375,1895.4371337890625,0.0,4016.36328125,0.836406946182251,1.0,0.0,3.0,1.0,0.0
17912880,299.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.9990000128746032,1.0,0.521600604057312,298.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.9990000128746032,1.0,0.549270510673523,298.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.9990000128746032,1.0,0.4056893587112427,298.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.9990000128746032,1.0,0.549270510673523,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.9990000128746032,1.0,2.6055028438568115,287.8895874023437,284.95001220703125,298.3663635253906,294.2455444335937,298.8096923828125,298.93804931640625,287.8766174316406,1.0,1.0,1.0,0.0,0.3016731441020965,1.0,-5.568533897399902,0.0001510799920652,5.568382740020752,-1.240759253501892,1.0,1.0,0.0,284.1117858886719,410.0,94451.796875,0.0,13254.0087890625,1.0,278.7610778808594,285.2221069335937,297.59088134765625,303.8714599609375,293.1499938964844,293.1499938964844,278.45001220703125,27860.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872475266456604,1.0,0.0,0.0,3.5157711505889893,3.5157923698425293,8.247730534094444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15056.345703125,0.0,1330.2374267578125,1895.4371337890625,0.0,4191.396484375,0.8687157034873962,1.0,0.0,3.0,1.0,0.0
17912940,299.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.40087890625,0.9990000128746032,1.0,0.4899601936340332,298.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40087890625,0.9990000128746032,1.0,0.5159516930580139,298.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40087890625,0.9990000128746032,1.0,0.381080150604248,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40087890625,0.9990000128746032,1.0,0.5159516930580139,298.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40087890625,0.9990000128746032,1.0,2.447452545166016,287.3953552246094,284.95001220703125,298.4004821777344,294.2414855957031,298.73223876953125,298.8262634277344,287.3676147460937,1.0,1.0,1.0,0.0,0.1508365720510482,1.0,-5.22866678237915,0.0005159227293916,5.228150844573975,-1.1424212455749512,1.0,1.0,0.0,252.49185180664065,410.0,94195.8359375,0.0,12554.685546875,1.0,278.5038146972656,284.7987060546875,297.4508972167969,303.8083190917969,293.1499938964844,293.1499938964844,278.45001220703125,29577.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6224734783172607,3.6224961280822754,8.755959015616099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14527.0595703125,0.0,1455.0677490234375,1895.4371337890625,0.0,4300.0,0.8941577672958374,1.0,0.0,3.0,1.0,0.0
17913000,299.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.4051375985145569,1.0,0.0014417513739317,298.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.4051375985145569,1.0,0.0015182335628196,298.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.4051375985145569,1.0,0.0011213622055947,298.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.4051375985145569,1.0,0.0015182335628196,298.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.4051375985145569,1.0,0.0072018466889858,285.0682067871094,284.95001220703125,298.4342346191406,294.237548828125,298.7333068847656,298.794921875,282.7686462402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0152320573106408,0.0035678157582879,0.0116642424836754,-0.0155502194538712,0.9055877923965454,0.9055877923965454,0.0,0.0474365018308162,410.0,15319.7431640625,0.0,42.86402130126953,1.0,278.4585876464844,279.81219482421875,297.2379150390625,301.6517639160156,293.1499938964844,293.1499938964844,278.1499938964844,32477.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918609857559204,1.0,0.0,0.0,3.691113233566284,3.6911370754241934,9.090924208976504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.88671875,0.0,1552.7362060546875,1895.4371337890625,0.0,4230.9404296875,0.9093670845031738,1.0,0.0,3.0,1.0,0.0
17913060,299.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.3787988722324371,1.0,0.0006697984645143,299.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.3787988722324371,1.0,0.0007053300505504,299.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.3787988722324371,1.0,0.0005209543742239,299.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.3787988722324371,1.0,0.0007053300505504,298.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.3787988722324371,1.0,0.0033457819372415,285.0246276855469,284.95001220703125,298.4676208496094,294.2337646484375,298.71514892578125,298.7613830566406,279.6724548339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.00356903555803,0.0035690297372639,-0.015366961248219,0.9086961150169371,0.9086961150169371,0.0,-0.061414036899805,410.0,5177.85498046875,0.0,19.9183406829834,1.0,278.2010192871094,278.608154296875,296.4744873046875,298.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,35333.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784008026123047,1.0,0.0,0.0,3.657277822494507,3.657301902770996,8.92502043825516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.0732421875,0.0,1536.2867431640625,1895.4371337890625,0.0,3201.591552734375,0.906374990940094,1.0,0.0,3.0,1.0,0.0
17913120,300.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.37879678606987,1.0,0.0006698155193589,299.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.37879678606987,1.0,0.0007053480367176,299.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.37879678606987,1.0,0.0005209676455706,299.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.37879678606987,1.0,0.0007053480367176,299.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.37879678606987,1.0,0.0033458673860877,284.9704284667969,284.95001220703125,298.5006408691406,294.23016357421875,298.70086669921875,298.7336730957031,278.6328430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380655281245,0.0035690357908606,0.0035690297372639,-0.0153738707304,0.8887956738471985,0.8887956738471985,0.0,-0.0614713057875633,410.0,1839.548583984375,0.0,19.918684005737305,1.0,278.1581726074219,278.2974548339844,295.86846923828125,296.6102294921875,293.1499938964844,293.1499938964844,278.45001220703125,36301.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100538015365601,1.0,0.0,0.0,3.649745225906372,3.649769306182861,8.888293336895003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.374190393718891e-05,0.0,1535.14111328125,1895.4371337890625,0.0,1690.9813232421875,0.9049507975578308,1.0,0.0,3.0,1.0,0.0
